"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,6,2017,21,55,0,1.7,1.7,203.7,153.6,130.7,59.3,69.8,116.3,58,0.2,-0.1,0,0,0,2.6,56.3,0,1.7
3,6,2017,22,0,0,1.5,1.5,206,153.3,130.5,59.3,69.8,116.3,57.9,0.2,0.3,0,0,0,2.6,56.2,0,1.5
3,6,2017,22,5,0,1.5,1.5,203.7,153.3,130.4,59.3,69.9,116.3,58.1,0.3,0.2,0,0,0,2.6,55.9,0,1.5
3,6,2017,22,10,0,1.7,1.7,206,152.8,130.5,59.4,70,116.2,58.2,0.4,0.2,0,0,0,2.3,55.7,0,1.7
3,6,2017,22,15,0,1.7,1.7,206,153.3,130.6,59.3,69.9,116.1,58.1,0.3,0.1,0,0,0,2.3,55.9,0,1.7
3,6,2017,22,20,0,1.7,1.7,203.8,153.1,130.6,59.2,69.9,116.1,58.1,0.3,0.2,0,0,0,1.8,55.7,0,1.7
3,6,2017,22,25,0,1.5,1.5,206.1,152.8,130.1,59.4,69.6,116.1,58.1,0,0.2,0,0,0,2.6,55.9,0,1.5
3,6,2017,22,30,0,1.6,1.6,206,153.2,130.4,59.4,69.9,116,58,0.3,0.2,0,0,0,1.6,55.9,0,1.6
3,6,2017,22,35,0,1.6,1.6,206,153.3,130.2,59.3,69.9,116,58.1,0.3,0.2,0,0,0,2.6,55.7,0,1.6
3,6,2017,22,40,0,1.6,1.6,206,152.6,130.3,59.3,69.9,116.2,58,0.5,0.3,0,0,0,2.6,55.9,0,1.6
3,6,2017,22,45,0,1.8,1.8,203.8,152.8,130.4,59.4,69.8,116.1,58,0.3,0.3,0,0,0,2.6,55.7,0,1.8
3,6,2017,22,50,0,1.7,1.7,203.7,152.9,130.1,59.4,69.8,116.2,58.2,0.1,0.3,0,0,0,2.6,55.9,0,1.7
3,6,2017,22,55,0,1.7,1.7,203.8,152.9,130.3,59.4,69.6,115.6,58,0,-0.2,0,0,0,2.6,55.9,0,1.7
3,6,2017,23,0,0,1.6,1.6,206.1,152.9,130,59.4,69.8,116,58.2,0.1,0.2,0,0,0,2.6,55.6,0,1.6
3,6,2017,23,5,0,1.7,1.7,206.1,152.6,129.8,59.3,69.6,116,57.9,0,0.2,0,0,0,2.6,55.9,0,1.7
3,6,2017,23,10,0,1.8,1.8,206.1,152.4,130.1,59.4,69.8,115.7,57.9,0.1,0,0,0,0,2.6,55.7,0,1.8
3,6,2017,23,15,0,1.7,1.7,206,152.4,130.1,59.4,69.6,115.7,58.3,0,0.3,0,0,0,1.8,55.4,0,1.7
3,6,2017,23,20,0,1.7,1.7,203.8,152.4,129.8,59.4,69.6,115.7,58,0.2,0.3,0,0,0,2.6,55.1,0,1.7
3,6,2017,23,25,0,1.7,1.7,206.1,152.6,129.4,59.3,69.6,115.9,57.8,0.2,0.7,0,0,0,2.6,55.4,0,1.7
3,6,2017,23,30,0,1.7,1.7,206.1,152.1,129.7,59.2,69.7,115.8,58,0.3,0.7,0,0,0,2.6,55.1,0,1.7
3,6,2017,23,35,0,1.6,1.6,206,152.4,129.9,59.2,69.6,115.8,58,0.2,0.7,0,0,0,2.6,55.3,0,1.6
3,6,2017,23,40,0,1.8,1.8,206.1,152.2,129.9,59.4,69.9,115.7,58,0.3,0.6,0,0,0,1.8,55.4,0,1.8
3,6,2017,23,45,0,1.6,1.6,203.8,151.7,129.7,59,69.9,115.7,58,0.3,0.7,0,0,0,2.6,55.1,0,1.6
3,6,2017,23,50,0,1.7,1.7,203.8,152.1,129.6,59.3,69.6,115.7,57.8,0.1,0.7,0,0,0,2.6,55.4,0,1.7
3,6,2017,23,55,0,1.7,1.7,206.1,152.2,129.4,59.4,69.8,115,57.8,0.3,0.1,0,0,0,2.3,55.1,0,1.7
3,7,2017,0,0,0,1.6,1.6,206,152,129.4,59.2,69.6,115.5,57.8,0.1,0.6,0,0,0,2.6,55.4,0,1.6
3,7,2017,0,5,0,1.7,1.7,206.1,152.4,129.7,59.4,69.9,115.5,57.9,0.5,0.7,0,0,0,1.8,54.9,0,1.7
3,7,2017,0,10,0,1.8,1.8,206.1,152.2,129.4,59.2,69.6,115.5,57.9,0.3,0.8,0,0,0,1.6,55.3,0,1.8
3,7,2017,0,15,0,1.8,1.8,206.1,152.2,129.4,59.1,69.6,115.5,57.8,0.3,0.8,0,0,0,2.6,55.1,0,1.8
3,7,2017,0,20,0,1.7,1.7,203.8,152,129.4,59.3,69.6,115.1,57.9,0.3,0.5,0,0,0,2.6,55.1,0,1.7
3,7,2017,0,25,0,1.6,1.6,206,151.8,129.3,59.3,69.7,115.1,57.7,0.5,0.5,0,0,0,1.8,55.1,0,1.6
3,7,2017,0,30,0,1.8,1.8,206.1,151.9,129.5,59.2,69.6,115.1,57.6,0.4,0.5,0,0,0,2.6,54.9,0,1.8
3,7,2017,0,35,0,1.5,1.5,206.1,151.9,129.3,58.9,69.7,115,57.8,0.6,0.5,0,0,0,2.6,55.1,0,1.5
3,7,2017,0,40,0,1.7,1.7,206.1,152,129.2,58.9,69.4,115,57.9,0,0.4,0,0,0,2.6,54.9,0,1.7
3,7,2017,0,45,0,1.7,1.7,206.1,151.8,129.2,59.1,69.6,115,57.7,0.1,0.4,0,0,0,2.6,55.1,0,1.7
3,7,2017,0,50,0,1.7,1.7,203.8,151.7,128.8,59.1,69.7,114.9,57.8,0.8,0.2,0,0,0,2.6,54.8,0,1.7
3,7,2017,0,55,0,1.7,1.7,206.1,151.5,128.8,59.1,69.6,114.9,57.8,0.1,0.4,0,0,0,2.6,55.2,0,1.7
3,7,2017,1,0,0,1.8,1.8,206.1,151.5,129,59.2,69.6,114.9,57.6,0.1,0.4,0,0,0,2.6,54.9,0,1.8
3,7,2017,1,5,0,1.8,1.8,206.1,151.3,128.8,59.1,69.7,114.9,57.9,0.3,0.4,0,0,0,2.6,54.6,0,1.8
3,7,2017,1,10,0,1.8,1.8,203.8,151.3,128.7,59.1,69.4,114.8,57.5,0.5,0.4,0,0,0,2.3,54.6,0,1.8
3,7,2017,1,15,0,1.7,1.7,203.8,151.5,129.1,59.1,69.4,114.7,58,0,0.3,0,0,0,2.6,55.1,0,1.7
3,7,2017,1,20,0,1.7,1.7,206.1,151.2,128.6,59.1,69.4,114.7,57.6,0.1,0.2,0,0,0,2.6,54.3,0,1.7
3,7,2017,1,25,0,1.7,1.7,206.1,151.1,128.6,59,69.4,114.8,57.8,0.2,0.4,0,0,0,2.3,54.3,0,1.7
3,7,2017,1,30,0,1.7,1.7,206.1,151,128.8,58.9,69.6,114.8,57.6,0.3,0.4,0,0,0,1.6,54.6,0,1.7
3,7,2017,1,35,0,1.7,1.7,206.1,151.3,128.6,59.2,69.6,114.8,57.6,0.3,0.5,0,0,0,2.6,55.3,0,1.7
3,7,2017,1,40,0,1.8,1.8,203.8,151.1,128.5,58.8,69.3,114.8,57.6,0,0.3,0,0,0,2.6,55.1,0,1.8
3,7,2017,1,45,0,1.8,1.8,206.1,150.9,128.3,59,69.3,114.5,58,0.1,0.1,0,0,0,2.3,54.8,0,1.8
3,7,2017,1,50,0,1.7,1.7,206.1,151.1,128.4,59,69.6,114.5,57.7,0.3,0.3,0,0,0,2.6,54.3,0,1.7
3,7,2017,1,55,0,1.8,1.8,206.1,151.1,128.3,58.8,69.6,114.5,57.9,0.5,0.4,0,0,0,2.6,54.3,0,1.8
3,7,2017,2,0,0,1.7,1.7,206.1,150.7,128.4,59,69.2,114.5,57.5,0.3,0.1,0,0,0,2.6,54.6,0,1.7
3,7,2017,2,5,0,1.8,1.8,206.1,150.6,128.2,58.9,69.4,114.5,57.5,0.2,0.1,0,0,0,2.6,54.5,0,1.8
3,7,2017,2,10,0,1.8,1.8,203.9,151,128.2,58.5,69.3,114.4,58.1,0,0.1,0,0,0,2.6,54.3,0,1.8
3,7,2017,2,15,0,1.7,1.7,203.9,150.7,128,58.9,69.3,114.4,57.6,0.1,-0.1,0,0,0,2.6,54.3,0,1.7
3,7,2017,2,20,0,1.8,1.8,203.9,150.6,128.1,58.6,69.2,114.5,57.7,0.5,0.2,0,0,0,1.8,54.6,0,1.8
3,7,2017,2,25,0,1.7,1.7,206.1,150.5,128.1,58.8,69.6,114.5,58,0.5,0.7,0,0,0,2.6,54.9,0,1.7
3,7,2017,2,30,0,1.7,1.7,206.1,150.3,128.2,58.6,69.4,114.4,57.8,0.2,0.1,0,0,0,2.6,53.9,0,1.7
3,7,2017,2,35,0,1.7,1.7,206.1,150.7,128.1,59,69.6,114.2,57.9,0.7,0.4,0,0,0,2.6,54,0,1.7
3,7,2017,2,40,0,1.8,1.8,206.1,150.6,128,58.5,69.6,114.2,57.3,0.7,0.4,0,0,0,2.6,54.3,0,1.8
3,7,2017,2,45,0,1.8,1.8,206.1,150.4,128,58.7,69.2,114.2,57.9,0.4,0.4,0,0,0,2.6,54.2,0,1.8
3,7,2017,2,50,0,1.7,1.7,206.1,150.6,128,58.8,69.2,114.1,57.4,0.4,0.3,0,0,0,2.6,54.2,0,1.7
3,7,2017,2,55,0,1.7,1.7,206.1,150.6,127.8,59,69.3,114.1,57.5,0.1,0.4,0,0,0,2.6,54,0,1.7
3,7,2017,3,0,0,1.7,1.7,206.1,150,127.9,58.9,69.1,114.1,57.5,0.5,0.4,0,0,0,2.6,54.6,0,1.7
3,7,2017,3,5,0,1.7,1.7,206.1,149.9,127.9,58.8,69.1,114,57.5,0.5,0.4,0,0,0,2.6,54.4,0,1.7
3,7,2017,3,10,0,1.8,1.8,206.1,150.3,127.9,58.8,69.2,114,57.8,0.3,0,0,0,0,2.6,54.4,0,1.8
3,7,2017,3,15,0,1.7,1.7,206.1,150.3,127.9,58.8,69.2,114,57.7,0.3,0,0,0,0,2.3,54.2,0,1.7
3,7,2017,3,20,0,1.7,1.7,206.1,150.4,127.9,58.7,69.4,114,57.5,0.5,0.2,0,0,0,2.6,54.2,0,1.7
3,7,2017,3,25,0,1.8,1.8,206.1,150,127.4,58.8,69.2,114,57.4,0.3,0.2,0,0,0,1.8,54.2,0,1.8
3,7,2017,3,30,0,1.7,1.7,203.9,150.4,127.6,58.8,69.4,113.6,57.4,0.8,-0.1,0,0,0,2.6,54,0,1.7
3,7,2017,3,35,0,1.8,1.8,206.1,149.7,127.1,58.6,69.3,114.1,57.5,0.7,0.4,0,0,0,2.6,54.2,0,1.8
3,7,2017,3,40,0,1.8,1.8,206.1,150,127.6,58.9,69.1,114,57.7,0.5,0.3,0,0,0,2.6,53.9,0,1.8
3,7,2017,3,45,0,1.8,1.8,203.9,150.2,127.3,58.3,69.2,114,57.3,0.6,0.3,0,0,0,2.6,53.8,0,1.8
3,7,2017,3,50,0,1.8,1.8,206.1,149.8,127.4,58.3,69.2,114,57.4,0.5,0.3,0,0,0,2.6,54.2,0,1.8
3,7,2017,3,55,0,1.8,1.8,203.9,149.7,127.4,58.3,69.1,113.8,57.3,0.4,0.2,0,0,0,1.6,54.2,0,1.8
3,7,2017,4,0,0,1.7,1.7,206.2,149.8,127.2,58.5,69.1,113.8,57.5,0.3,0.2,0,0,0,2.6,54,0,1.7
3,7,2017,4,5,0,1.8,1.8,206.2,149.7,127.2,58.5,68.9,113.8,57.5,0,0.1,0,0,0,2.6,54.4,0,1.8
3,7,2017,4,10,0,1.8,1.8,203.9,149.5,127.2,58.7,69.1,113.8,57.2,0.6,0.2,0,0,0,2.6,54.2,0,1.8
3,7,2017,4,15,0,1.8,1.8,203.9,149.4,127.1,58.6,69.1,113.8,57.5,0.7,0.2,0,0,0,2.6,54,0,1.8
3,7,2017,4,20,0,1.7,1.7,203.9,149.7,127,58.5,69.1,113.6,57.7,0.2,0.1,0,0,0,2.3,53.8,0,1.7
3,7,2017,4,25,0,1.9,1.9,206.2,149.5,126.9,58.4,69.2,113.6,56.9,0.8,0.4,0,0,0,2.3,54.4,0,1.9
3,7,2017,4,30,0,1.8,1.8,206.2,149.3,126.9,58.5,69.1,113.6,57.5,0.7,0,0,0,0,2.6,54,0,1.8
3,7,2017,4,35,0,1.9,1.9,206.2,149.4,127.1,58.4,69.4,113.5,57.4,0.6,0,0,0,0,1.8,53.8,0,1.9
3,7,2017,4,40,0,1.8,1.8,206.2,149.4,127,58.3,69.1,113.5,57.3,0.4,0.5,0,0,0,2.6,53.7,0,1.8
3,7,2017,4,45,0,1.8,1.8,206.2,149.4,127,58.5,68.5,113.5,57.4,0.2,0.4,0,0,0,2.6,54,0,1.8
3,7,2017,4,50,0,1.8,1.8,206.2,149.1,126.8,58.4,68.7,113.4,57.3,0,-0.1,0,0,0,2.6,53.7,0,1.8
3,7,2017,4,55,0,1.7,1.7,206.2,149.1,126.7,58.3,69.2,113.3,57.2,0.5,0.2,0,0,0,2.6,53.8,0,1.7
3,7,2017,5,0,0,1.8,1.8,206.2,149.5,126.9,58.5,68.9,113.5,57.2,0.1,0.4,0,0,0,2.6,53.3,0,1.8
3,7,2017,5,5,0,1.7,1.7,203.9,149.4,126.5,58.3,69.2,113.4,57,0.6,0.3,0,0,0,1.8,53.3,0,1.7
3,7,2017,5,10,0,1.6,1.6,206.2,149.1,126.5,58.3,68.9,113.4,57.7,0.3,0.3,0,0,0,2.6,53.9,0,1.6
3,7,2017,5,15,0,1.7,1.7,206.2,148.8,126.7,58.5,68.7,113.4,57.2,0.1,0.4,0,0,0,2.6,53.1,0,1.7
3,7,2017,5,20,0,1.7,1.7,204,149.1,126.8,58.4,69.2,113.1,57.2,1.1,0.1,0,0,0,2.6,53,0,1.7
3,7,2017,5,25,0,1.7,1.7,206.2,148.8,126.5,58.4,69.1,113.1,57.2,0.9,0.2,0,0,0,2.3,53.8,0,1.7
3,7,2017,5,30,0,1.7,1.7,206.2,148.8,126.4,58.2,68.7,113,56.8,0.5,0.2,0,0,0,2.3,53.5,0,1.7
3,7,2017,5,35,0,1.8,1.8,206.2,148.8,126.6,58.4,68.7,113,57.5,0.4,0,0,0,0,2.6,53.8,0,1.8
3,7,2017,5,40,0,1.8,1.8,206.2,149,126.5,58.3,68.8,113,57.3,0.6,0.1,0,0,0,2.3,53.3,0,1.8
3,7,2017,5,45,0,1.7,1.7,206.2,149.1,126.5,58.3,68.8,113.5,57.4,0.6,0.6,0,0,0,2.6,53.7,0,1.7
3,7,2017,5,50,0,1.7,1.7,206.2,148.6,126.3,58.4,68.7,113.5,57,0.3,0.8,0,0,0,2.3,53.1,0,1.7
3,7,2017,5,55,0,1.8,1.8,206.2,148.8,126.3,58.3,68.7,113.5,57.3,0.3,0.8,0,0,0,2.6,53.7,0,1.8
3,7,2017,6,0,0,1.8,1.8,203.9,148.3,126,58.3,68.7,113.5,57.2,0.4,0.9,0,0,0,2.6,53.5,0,1.8
3,7,2017,6,5,0,1.7,1.7,206.2,149,126,58.3,68.7,113.5,57,0.5,0.9,0,0,0,2.6,53.7,0,1.7
3,7,2017,6,10,0,1.7,1.7,206.2,148.3,126.2,58.2,69,112.7,56.9,1,0.1,0,0,0,1.8,53.7,0,1.7
3,7,2017,6,15,0,1.7,1.7,206.2,148.2,126.3,58.5,68.7,112.7,57,0.6,0.2,0,0,0,2.6,53.5,0,1.7
3,7,2017,6,20,0,1.7,1.7,206.2,148.7,126.3,58,68.5,112.7,57.1,0.6,0.2,0,0,0,2.6,53.5,0,1.7
3,7,2017,6,25,0,1.8,1.8,206.2,148.4,125.9,58.2,68.5,112.7,57.1,0.1,0.3,0,0,0,2.6,53.5,0,1.8
3,7,2017,6,30,0,1.7,1.7,206.2,148.4,125.6,58.3,68.5,112.7,57,0.4,0.3,0,0,0,1.8,53.3,0,1.7
3,7,2017,6,35,0,1.7,1.7,206.2,148.3,125.8,58.2,68.5,112.8,56.8,0.4,0.3,0,0,0,2.6,53.5,0,1.7
3,7,2017,6,40,0,1.7,1.7,206.2,148.4,125.6,58.1,68.8,112.8,57.1,0.6,0.4,0,0,0,2.6,53.2,0,1.7
3,7,2017,6,45,0,1.7,1.7,206.2,148,125.9,58.1,68.6,112.8,56.8,0.4,0.3,0,0,0,2.6,53.4,0,1.7
3,7,2017,6,50,0,1.7,1.7,206.2,148.2,125.5,58.2,68.7,112.7,56.8,0.3,0.6,0,0,0,1.8,52.9,0,1.7
3,7,2017,6,55,0,1.7,1.7,206.2,148.1,125.6,58.2,68.5,112.6,56.8,0.1,0.4,0,0,0,2.6,53.2,0,1.7
3,7,2017,7,0,0,1.7,1.7,204,148.1,125.3,58.1,68.5,112.6,57,0.1,0.3,0,0,0,2.6,53.2,0,1.7
3,7,2017,7,5,0,1.5,1.5,204,147.9,125.7,58.2,68.6,112.5,57,0.6,0.2,0,0,0,1.8,53.1,0,1.5
3,7,2017,7,10,0,1.7,1.7,206.2,148.2,125.9,58.2,68.2,112.4,56.7,0.1,0.1,0,0,0,2.6,53.1,0,1.7
3,7,2017,7,15,0,1.7,1.7,204,147.8,125.6,58.2,68.2,112.4,57,0,0.3,0,0,0,2.6,52.9,0,1.7
3,7,2017,7,20,0,1.7,1.7,206.3,147.8,125.6,58.1,68.6,112.5,56.8,0.4,0.4,0,0,0,2.6,52.9,0,1.7
3,7,2017,7,25,0,1.8,1.8,204,147.8,125.7,57.8,68.3,112.2,56.8,0.1,0.2,0,0,0,2.6,52.9,0,1.8
3,7,2017,7,30,0,1.5,1.5,206.3,147.9,125.4,58,68.6,112.4,56.8,0.4,0.4,0,0,0,2.3,53.1,0,1.5
3,7,2017,7,35,0,1.7,1.7,206.3,147.5,125.2,57.9,68.3,112.4,56.8,0.4,0.5,0,0,0,2.6,53.1,0,1.7
3,7,2017,7,40,0,1.5,1.5,206.3,147.8,125.2,57.8,68.5,112.4,56.9,0.6,0.5,0,0,0,2.6,52.8,0,1.5
3,7,2017,7,45,0,1.8,1.8,206.3,147.9,125.3,57.9,68.5,112.4,57.1,0.3,0.6,0,0,0,2.6,52.6,0,1.8
3,7,2017,7,50,0,1.6,1.6,206.3,147.7,125.4,57.9,68.5,112.1,56.8,0.8,0.1,0,0,0,1.8,52.6,0,1.6
3,7,2017,7,55,0,1.6,1.6,206.3,147.4,125.4,57.8,68.5,112,56.8,0.8,0,0,0,0,2.6,52.6,0,1.6
3,7,2017,8,0,0,1.6,1.6,206.3,147.2,124.8,57.9,68.3,112.1,57,0.1,0.1,0,0,0,2.6,52.9,0,1.6
3,7,2017,8,5,0,1.7,1.7,204,147.5,124.7,57.8,68.5,112,56.8,0.8,0.4,0,0,0,2.3,53.2,0,1.7
3,7,2017,8,10,0,1.5,1.5,206.3,147.3,124.4,57.8,68.5,112,56.9,0.8,0,0,0,0,2.3,52.6,0,1.5
3,7,2017,8,15,0,1.6,1.6,206.3,147.3,124.6,57.9,68.5,112,56.7,0.8,0,0,0,0,2.6,53.1,0,1.6
3,7,2017,8,20,0,1.8,1.8,204,147,124.8,57.9,68.3,111.9,56.7,0.4,0.1,0,0,0,2.6,52.9,0,1.8
3,7,2017,8,25,0,1.8,1.8,206.3,147.2,124.9,57.7,68,111.8,56.8,0.1,0,0,0,0,1.8,52.9,0,1.8
3,7,2017,8,30,0,1.7,1.7,204,147.2,124.5,57.6,68,111.9,56.7,0.1,0.2,0,0,0,2.6,52.8,0,1.7
3,7,2017,8,35,0,1.7,1.7,206.3,147.4,124.8,57.5,68.3,111.8,56.6,0.4,0.2,0,0,0,2.6,52.8,0,1.7
3,7,2017,8,40,0,1.5,1.5,204.1,147.1,124.5,57.7,68.1,112,56.7,0.5,0.2,0,0,0,2.6,52.8,0,1.5
3,7,2017,8,45,0,1.7,1.7,204,147.3,124.3,57.6,68,112,56.5,0.3,0.3,0,0,0,2.6,52.2,0,1.7
3,7,2017,8,50,0,1.7,1.7,204.1,146.8,124.3,57.7,68.2,112,57,-0.1,0.3,0,0,0,2.3,52.6,0,1.7
3,7,2017,8,55,0,1.8,1.8,206.3,147.1,124.2,57.7,68.3,111.8,56.8,0.8,0.2,0,0,0,2.6,52.7,0,1.8
3,7,2017,9,0,0,1.7,1.7,204.1,146.6,124.4,57.7,68.2,111.8,56.6,0.7,0,0,0,0,2.3,52.7,0,1.7
3,7,2017,9,5,0,1.6,1.6,204.1,146.7,124.3,57.5,68.3,111.5,56.5,0.8,-0.3,0,0,0,1.8,52.6,0,1.6
3,7,2017,9,10,0,1.7,1.7,206.3,146.8,124.2,57.6,68.3,111.5,56.5,0.2,0.3,0,0,0,2.3,52.4,0,1.7
3,7,2017,9,15,0,1.7,1.7,206.3,146.7,124.2,57.4,67.8,111.8,56.5,0.3,0.7,0,0,0,2.6,51.8,0,1.7
3,7,2017,9,20,0,1.8,1.8,206.3,146.8,124.4,57.3,68.2,111.8,56.6,0.7,0.2,0,0,0,2.6,52.2,0,1.8
3,7,2017,9,25,0,1.7,1.7,206.3,146.7,124.2,57.4,68.2,111.8,56.3,0.7,0.5,0,0,0,1.8,52.6,0,1.7
3,7,2017,9,30,0,1.8,1.8,204.1,146.5,124.1,57.4,68.1,111.7,56.6,0.7,0.4,0,0,0,2.3,52.2,0,1.8
3,7,2017,9,35,0,1.7,1.7,206.3,146.5,124,57.4,68,111.7,56.3,0.5,0.4,0,0,0,2.6,52.2,0,1.7
3,7,2017,9,40,0,1.8,1.8,206.3,146.3,124.1,57.5,68.3,111.7,56.6,0.8,0.5,0,0,0,2.6,52.6,0,1.8
3,7,2017,9,45,0,1.7,1.7,206.3,146.6,124.1,57.9,67.8,111.8,56.3,0.3,0.7,0,0,0,2.6,52.6,0,1.7
3,7,2017,9,50,0,1.8,1.8,206.3,146.3,124,57.3,68,111.5,56.6,0.5,-0.1,0,0,0,2.6,52.4,0,1.8
3,7,2017,9,55,0,1.7,1.7,204.1,146.4,123.9,57.4,68.2,111.5,56.5,0.7,0.2,0,0,0,2.6,52.2,0,1.7
3,7,2017,10,0,0,1.7,1.7,206.3,146.3,123.8,57.2,68.3,111.5,56.3,0.7,0.2,0,0,0,2.6,52,0,1.7
3,7,2017,10,5,0,1.7,1.7,204.1,146.1,124,57.2,68.2,111,56.5,0.5,-0.2,0,0,0,2.6,52,0,1.7
3,7,2017,10,10,0,1.8,1.8,206.3,146.3,123.9,57.3,68.3,111.7,56.1,0.8,0.4,0,0,0,2.6,51.8,0,1.8
3,7,2017,10,15,0,1.8,1.8,206.3,145.8,123.7,57.1,68.2,111.1,56.3,0.6,0,0,0,0,2.6,52.2,0,1.8
3,7,2017,10,20,0,1.8,1.8,206.3,145.6,123.7,57.3,68.2,111.1,56.5,0.6,-0.1,0,0,0,1.8,52.2,0,1.8
3,7,2017,10,25,0,1.8,1.8,206.3,145.8,123.7,57.3,68,111.1,56.3,0.4,0.1,0,0,0,2.6,52,0,1.8
3,7,2017,10,30,0,1.8,1.8,206.3,146.1,123.6,57,67.8,111.6,56.5,0.1,0.7,0,0,0,1.6,52,0,1.8
3,7,2017,10,35,0,1.8,1.8,206.3,145.7,123.9,57.4,67.8,111.1,56.5,0.1,0.3,0,0,0,2.6,51.9,0,1.8
3,7,2017,10,40,0,1.6,1.6,206.3,145.6,123.7,57.2,67.8,111.3,56.5,0.1,0.5,0,0,0,1.8,52,0,1.6
3,7,2017,10,45,0,1.7,1.7,206.3,145.9,123.9,57.2,68.1,111.2,56.3,0.4,0.5,0,0,0,2.6,51.9,0,1.7
3,7,2017,10,50,0,1.7,1.7,206.3,145.9,123.1,57.1,67.8,111.2,56.3,0.3,0.5,0,0,0,1.8,52,0,1.7
3,7,2017,10,55,0,1.8,1.8,206.3,145.9,123.5,57.2,67.9,111.2,56.3,0.4,0.5,0,0,0,1.8,51.5,0,1.8
3,7,2017,11,0,0,1.7,1.7,206.3,146,123.5,57.2,67.8,111.2,56.3,0.3,0.5,0,0,0,2.6,51.3,0,1.7
3,7,2017,11,5,0,1.8,1.8,206.3,145.6,123.4,57.1,68,111.1,56.2,0.4,0.5,0,0,0,2.3,51.8,0,1.8
3,7,2017,11,10,0,1.8,1.8,206.3,145.7,123.2,57.3,67.8,111.1,56.6,0.2,0.4,0,0,0,2.6,51.5,0,1.8
3,7,2017,11,15,0,1.8,1.8,204,145.6,123.1,57.2,68,111,56.3,0.4,0.3,0,0,0,1.8,51.7,0,1.8
3,7,2017,11,20,0,1.7,1.7,206.3,145.6,123.2,57.2,67.8,110.9,56.2,0.4,0.6,0,0,0,2.3,51.7,0,1.7
3,7,2017,11,25,0,1.8,1.8,206.3,145.6,122.8,57.1,68,110.9,56.1,0.6,0.6,0,0,0,2.3,51.7,0,1.8
3,7,2017,11,30,0,1.8,1.8,206.3,145.6,123.2,57,68,110.8,56.1,0.6,0.6,0,0,0,2.6,51.7,0,1.8
3,7,2017,11,35,0,1.8,1.8,206.3,145.4,123.1,57.1,67.5,110.8,56.1,0,0.7,0,0,0,2.6,51.9,0,1.8
3,7,2017,11,40,0,1.7,1.7,206.3,145.6,123.1,57.1,68,110.7,56.1,0.1,0.7,0,0,0,2.6,51.2,0,1.7
3,7,2017,11,45,0,1.8,1.8,206.3,145.4,122.8,56.9,68,110.7,55.9,0.6,0,0,0,0,2.6,51.9,0,1.8
3,7,2017,11,50,0,1.7,1.7,204,145.2,123.2,56.6,67.8,110.7,56.1,0.4,0.2,0,0,0,2.6,51.9,0,1.7
3,7,2017,11,55,0,1.8,1.8,206.3,145.6,122.7,56.8,68,110.6,55.9,0.1,0.1,0,0,0,2.6,51.3,0,1.8
3,7,2017,12,0,0,1.6,1.6,206.3,145.2,122.9,56.9,67.8,110.6,56.4,-0.1,0,0,0,0,2.6,51.7,0,1.6
3,7,2017,12,5,0,1.7,1.7,204,145,122.7,57,67.9,110.6,56.1,0,0.2,0,0,0,1.8,50.6,0,1.7
3,7,2017,12,10,0,1.7,1.7,204,145.2,122.4,57,68,110.6,55.9,0.5,0.2,0,0,0,2.6,51.3,0,1.7
3,7,2017,12,15,0,1.8,1.8,206.3,145,122.5,56.8,67.8,110.6,56.1,0.4,0.3,0,0,0,2.6,51.3,0,1.8
3,7,2017,12,20,0,1.8,1.8,206.2,145,122.8,56.8,67.8,110.6,56.3,0.4,0.3,0,0,0,2.6,50.6,0,1.8
3,7,2017,12,25,0,1.7,1.7,206.3,145.1,122.5,56.8,68.2,110.6,56.5,0.7,0.4,0,0,0,2.6,50.6,0,1.7
3,7,2017,12,30,0,1.7,1.7,204,144.7,122.7,57.1,68,110.6,56.1,0.1,0.4,0,0,0,2.6,50.7,0,1.7
3,7,2017,12,35,0,1.7,1.7,206.3,145,122.3,57.1,67.8,110.7,56.2,0.4,0.6,0,0,0,1.8,51.2,0,1.7
3,7,2017,12,40,0,1.7,1.7,206.3,144.7,122.7,56.9,68,110.2,56.5,0.1,0.3,0,0,0,2.6,51.2,0,1.7
3,7,2017,12,45,0,1.7,1.7,206.3,144.8,122.5,57,67.8,110.2,55.9,0.2,0.2,0,0,0,2.6,51.5,0,1.7
3,7,2017,12,50,0,1.7,1.7,204,144.5,122.7,57,67.6,110.2,56.5,0,0.2,0,0,0,2.6,50.8,0,1.7
3,7,2017,12,55,0,1.8,1.8,206.3,144.5,122.7,57,68,110.2,56.2,0.4,0.4,0,0,0,2.6,50.4,0,1.8
3,7,2017,13,0,0,1.7,1.7,204,144.6,122.7,56.9,68.1,110.2,56.2,0.6,0.4,0,0,0,2.6,50.6,0,1.7
3,7,2017,13,5,0,1.8,1.8,206.3,144.8,122.1,56.6,68,110.4,56.5,0.4,0.5,0,0,0,2.3,51.2,0,1.8
3,7,2017,13,10,0,1.7,1.7,206.3,144.8,122.1,56.5,68,110.2,56.1,0,0.4,0,0,0,2.6,50.4,0,1.7
3,7,2017,13,15,0,1.7,1.7,206.3,144.3,122.3,56.8,67.6,110.2,56.1,-0.3,0.3,0,0,0,2.6,50.8,0,1.7
3,7,2017,13,20,0,1.7,1.7,206.3,144.3,122.5,56.6,67.6,110.4,56.1,-0.3,0.9,0,0,0,2.6,50.8,0,1.7
3,7,2017,13,25,0,1.8,1.8,206.3,144.4,122.2,56.8,67.6,110.1,56.4,-0.3,0.2,0,0,0,2.6,50.4,0,1.8
3,7,2017,13,30,0,1.7,1.7,204,144.3,122.2,56.6,67.8,110,55.8,-0.1,0.4,0,0,0,1.6,50.4,0,1.7
3,7,2017,13,35,0,1.8,1.8,204,144.3,122.1,56.9,67.9,110,56,0,0.2,0,0,0,2.3,50.1,0,1.8
3,7,2017,13,40,0,1.7,1.7,206.3,144.3,121.9,56.8,67.8,110,55.9,-0.1,0.1,0,0,0,2.6,50.4,0,1.7
3,7,2017,13,45,0,1.8,1.8,206.3,144.3,122,56.5,67.5,109.9,55.9,-0.5,0.3,0,0,0,2.6,49.7,0,1.8
3,7,2017,13,50,0,1.7,1.7,203.9,144.4,122.1,56.8,67.8,109.9,55.8,-0.3,0.3,0,0,0,2.6,49.5,0,1.7
3,7,2017,13,55,0,1.8,1.8,206.2,144.3,122,56.6,68.1,109.8,55.9,0.5,0.1,0,0,0,2.6,49.9,0,1.8
3,7,2017,14,0,0,1.7,1.7,206.2,144.1,121.9,56.7,67.8,109.7,55.8,0.2,-0.1,0,0,0,2.6,49.9,0,1.7
3,7,2017,14,5,0,1.7,1.7,206.2,143.9,122.1,56.9,67.8,109.7,56.1,0.2,0.3,0,0,0,2.6,49.9,0,1.7
3,7,2017,14,10,0,1.7,1.7,206.2,143.9,121.9,56.8,67.6,109.7,55.9,-0.5,0.3,0,0,0,2.6,49.7,0,1.7
3,7,2017,14,15,0,1.8,1.8,206.2,143.9,122,56.8,68.1,109.6,55.8,0,0.1,0,0,0,2.6,49.7,0,1.8
3,7,2017,14,20,0,1.7,1.7,203.9,143.9,121.8,56.6,68,109.6,56.1,0.4,0.1,0,0,0,2.6,50.1,0,1.7
3,7,2017,14,25,0,1.8,1.8,204,144.1,121.9,56.8,67.6,109.5,56.4,0,0.4,0,0,0,2.6,50.2,0,1.8
3,7,2017,14,30,0,1.8,1.8,206.2,143.9,121.7,56.6,67.8,109.8,56.2,-0.1,0.6,0,0,0,2.6,50.1,0,1.8
3,7,2017,14,35,0,1.7,1.7,203.9,143.8,121.6,56.6,68,109.8,56,0,0.6,0,0,0,2.3,49.2,0,1.7
3,7,2017,14,40,0,1.8,1.8,206.2,144,121.3,56.8,67.8,109.5,56.1,-0.1,0.3,0,0,0,2.3,49.3,0,1.8
3,7,2017,14,45,0,1.8,1.8,206.2,143.4,121.6,56.8,67.9,109.5,55.9,0,-0.1,0,0,0,1.8,49.8,0,1.8
3,7,2017,14,50,0,1.7,1.7,206.2,143.6,121.5,56.7,67.3,109.3,55.9,-0.5,0.3,0,0,0,1.8,49.8,0,1.7
3,7,2017,14,55,0,1.7,1.7,203.9,143.7,121.6,56.9,67.6,109.5,55.8,-0.2,0.5,0,0,0,1.8,49.9,0,1.7
3,7,2017,15,0,0,1.8,1.8,206.2,143.6,121.6,56.7,67.8,109.5,56.1,-0.2,0.5,0,0,0,2.6,49.5,0,1.8
3,7,2017,15,5,0,1.8,1.8,206.2,143.2,121.6,56.4,67.8,109.5,56.2,-0.2,0.5,0,0,0,2.6,49.3,0,1.8
3,7,2017,15,10,0,1.8,1.8,203.9,143.6,121.6,56.4,68.1,109.6,56.1,0.2,0.6,0,0,0,2.3,49.7,0,1.8
3,7,2017,15,15,0,1.8,1.8,206.2,143.1,121.4,56.6,67.4,109.5,55.8,-0.5,0.5,0,0,0,1.8,49.5,0,1.8
3,7,2017,15,20,0,1.7,1.7,203.9,143.1,121.3,56.7,68.1,109.3,55.9,0.5,0.4,0,0,0,2.6,49.5,0,1.7
3,7,2017,15,25,0,1.8,1.8,206.2,142.9,121.4,56.7,68,109.3,55.8,0.4,0.4,0,0,0,2.6,49.2,0,1.8
3,7,2017,15,30,0,1.8,1.8,206.2,143.6,120.9,56.4,68.1,109.2,56.1,0.5,0,0,0,0,2.6,49.3,0,1.8
3,7,2017,15,35,0,1.8,1.8,206.1,143.2,121,56.6,68.1,109.2,56.1,0,0.1,0,0,0,1.8,49.3,0,1.8
3,7,2017,15,40,0,1.8,1.8,206.2,143.1,120.6,56.6,67.8,109.2,55.9,-0.1,0.2,0,0,0,2.3,49,0,1.8
3,7,2017,15,45,0,1.8,1.8,206.2,142.9,120.7,56.6,67.6,109.2,55.9,-0.3,0.2,0,0,0,2.6,49.5,0,1.8
3,7,2017,15,50,0,1.8,1.8,206.1,142.9,120.6,56.7,67.4,109.2,55.8,-0.5,0.2,0,0,0,1.8,49.7,0,1.8
3,7,2017,15,55,0,1.8,1.8,203.8,143.1,120.7,56.6,67.4,109.1,55.9,-0.5,0.2,0,0,0,2.6,49.5,0,1.8
3,7,2017,16,0,0,1.8,1.8,203.9,142.7,120.9,56.6,67.6,109,55.9,0,0.5,0,0,0,2.6,49.2,0,1.8
3,7,2017,16,5,0,1.8,1.8,206.1,143.1,120.7,56.6,67.8,109,55.9,0.2,0,0,0,0,2.6,49.2,0,1.8
3,7,2017,16,10,0,1.7,1.7,206.1,143,120.7,56.7,67.8,108.9,55.6,-0.3,0,0,0,0,2.6,49,0,1.7
3,7,2017,16,15,0,1.8,1.8,206.1,142.7,120.9,56.6,67.4,109,55.8,-0.1,0,0,0,0,2.6,49.2,0,1.8
3,7,2017,16,20,0,1.8,1.8,206.1,142.8,120.5,56.4,68,108.9,55.8,0.4,0,0,0,0,2.6,49,0,1.8
3,7,2017,16,25,0,1.7,1.7,206.1,142.9,120.4,56.6,68.1,109,56.1,0.5,0,0,0,0,2.3,49.2,0,1.7
3,7,2017,16,30,0,1.8,1.8,206.1,142.7,120.7,56.5,67.9,108.9,56.2,0.5,0.2,0,0,0,2.6,49.2,0,1.8
3,7,2017,16,35,0,1.7,1.7,203.9,142.5,120.5,56.6,67.8,108.8,56.3,0.2,0,0,0,0,2.6,49,0,1.7
3,7,2017,16,40,0,1.8,1.8,206.1,142.7,120.4,56.4,67.8,108.8,56.1,0.2,0,0,0,0,2.6,49,0,1.8
3,7,2017,16,45,0,1.7,1.7,206.1,142.5,120.7,56.4,67.8,108.9,55.9,0.2,0.3,0,0,0,2.3,49.5,0,1.7
3,7,2017,16,50,0,1.7,1.7,206.1,142.1,120.8,56.6,67.8,108.9,55.9,0.2,0.3,0,0,0,1.8,49,0,1.7
3,7,2017,16,55,0,1.8,1.8,206.1,142.5,120.3,56.4,67.8,108.5,56,0.2,-0.1,0,0,0,2.6,48.8,0,1.8
3,7,2017,17,0,0,1.7,1.7,206.1,142.5,120.3,56.7,67.9,108.9,56.1,0,0.3,0,0,0,2.6,48.6,0,1.7
3,7,2017,17,5,0,1.7,1.7,203.8,142.5,120.4,56.4,68,108.5,55.9,0,-0.1,0,0,0,2.3,49,0,1.7
3,7,2017,17,10,0,1.8,1.8,206.1,142.5,120.3,56.6,68,108.8,56.1,0.2,0.4,0,0,0,2.6,48.8,0,1.8
3,7,2017,17,15,0,1.8,1.8,206.1,142.7,120.3,56.6,68,108.8,56.1,0.2,0.4,0,0,0,2.6,49,0,1.8
3,7,2017,17,20,0,1.7,1.7,206.1,142.3,120.3,56.5,67.8,108.6,56.1,0,0.2,0,0,0,2.6,49.3,0,1.7
3,7,2017,17,25,0,1.7,1.7,206.1,142.3,119.9,56.6,67.6,108.6,55.8,-0.2,0.4,0,0,0,2.6,48.1,0,1.7
3,7,2017,17,30,0,1.6,1.6,206.1,142.5,120.2,56.4,67.8,108.5,56.2,0,-0.1,0,0,0,2.3,48.8,0,1.6
3,7,2017,17,35,0,1.7,1.7,206.1,142.2,120.2,56.4,67.6,108.5,56.2,-0.2,-0.1,0,0,0,2.6,48.4,0,1.7
3,7,2017,17,40,0,1.7,1.7,203.9,141.8,120.3,56.7,67.6,108.9,56.2,-0.2,0.7,0,0,0,2.6,48.4,0,1.7
3,7,2017,17,45,0,1.7,1.7,203.8,142.3,120,56.6,67.4,108.5,56.1,-0.4,0,0,0,0,2.3,48.2,0,1.7
3,7,2017,17,50,0,1.5,1.5,206.1,142.1,119.7,56.5,67.9,108.3,56.3,0.1,-0.2,0,0,0,2.6,48.5,0,1.5
3,7,2017,17,55,0,1.8,1.8,203.8,142.3,120,56.4,67.8,108.6,55.9,0,0.2,0,0,0,2.3,48.6,0,1.8
3,7,2017,18,0,0,1.7,1.7,206.1,142.1,120,56.6,68.1,108.6,56.2,0.3,0.3,0,0,0,2.3,48.2,0,1.7
3,7,2017,18,5,0,1.6,1.6,203.8,142.3,119.7,56.6,67.8,108,56.1,0,-0.3,0,0,0,2.6,48.6,0,1.6
3,7,2017,18,10,0,1.6,1.6,206.1,142.1,119.7,56.6,68.1,108.4,56.2,0.3,0.2,0,0,0,2.6,48.4,0,1.6
3,7,2017,18,15,0,1.7,1.7,203.8,142,119.8,56.4,67.6,108.4,55.9,-0.2,0.3,0,0,0,2.6,48.2,0,1.7
3,7,2017,18,20,0,1.7,1.7,206.1,142.1,119.9,56.5,67.6,108.4,55.9,-0.2,0.3,0,0,0,2.6,48.2,0,1.7
3,7,2017,18,25,0,1.5,1.5,206.1,141.9,120.1,56.4,67.4,108.4,56.1,-0.4,0.3,0,0,0,2.3,48.2,0,1.5
3,7,2017,18,30,0,1.7,1.7,206.1,141.8,119.8,56.6,68.1,108.3,56.2,0.3,0.3,0,0,0,2.6,48.4,0,1.7
3,7,2017,18,35,0,1.7,1.7,206.1,141.6,119.9,56.5,67.8,108.3,55.9,0,0.3,0,0,0,1.8,47.9,0,1.7
3,7,2017,18,40,0,1.7,1.7,206.1,141.6,119.8,56.5,68,108.3,55.8,-0.1,0.3,0,0,0,2.6,47.9,0,1.7
3,7,2017,18,45,0,1.6,1.6,206.1,141.9,119.8,56.6,67.6,108.3,56.2,-0.1,0.4,0,0,0,2.6,48.2,0,1.6
3,7,2017,18,50,0,1.7,1.7,206.1,141.8,119.3,56.7,67.6,108.2,56.1,0,0.3,0,0,0,2.6,48.2,0,1.7
3,7,2017,18,55,0,1.7,1.7,206.1,141.6,119.3,56.4,67.6,108.1,56.2,0.1,0.3,0,0,0,2.6,48.4,0,1.7
3,7,2017,19,0,0,1.7,1.7,206.2,141.6,119.6,56.5,67.6,108.1,56.1,-0.3,0.3,0,0,0,2.3,48.1,0,1.7
3,7,2017,19,5,0,1.5,1.5,206.2,141.6,119.3,56.8,67.8,108.2,56.2,-0.2,0.6,0,0,0,2.6,47.6,0,1.5
3,7,2017,19,10,0,1.7,1.7,206.2,141.8,119.8,56.6,67.8,108.2,56.2,-0.2,0.8,0,0,0,2.6,47.9,0,1.7
3,7,2017,19,15,0,1.5,1.5,206.2,141.6,119.3,56.4,67.4,108,55.9,-0.5,0.8,0,0,0,2.6,48.1,0,1.5
3,7,2017,19,20,0,1.7,1.7,206.2,141.6,119.2,56.6,67.6,108,56.1,-0.3,0.3,0,0,0,2.6,47.2,0,1.7
3,7,2017,19,25,0,1.6,1.6,206.1,141.1,119.4,56.5,67.6,107.9,55.7,-0.4,-0.2,0,0,0,2.6,47.9,0,1.6
3,7,2017,19,30,0,1.6,1.6,206.1,141.6,119.2,56.5,67.8,107.9,55.9,-0.1,0.5,0,0,0,2.6,47.7,0,1.6
3,7,2017,19,35,0,1.7,1.7,206.1,141.5,119.2,56.5,67.8,107.8,56.2,-0.2,0.2,0,0,0,2.6,47.7,0,1.7
3,7,2017,19,40,0,1.5,1.5,206.1,141.2,118.8,56.4,68,108,56.2,0,0.6,0,0,0,2.6,47.4,0,1.5
3,7,2017,19,45,0,1.5,1.5,203.9,141.2,119,56.6,68.1,108,56.1,0.1,0.6,0,0,0,2.6,47.6,0,1.5
3,7,2017,19,50,0,1.6,1.6,206.1,141.2,118.8,56.6,68.3,108,56.1,0.3,0.6,0,0,0,2.6,47.4,0,1.6
3,7,2017,19,55,0,1.5,1.5,203.9,140.4,119.3,56.3,67.8,108,56,-0.2,0.6,0,0,0,2.6,47.2,0,1.5
3,7,2017,20,0,0,1.6,1.6,206.2,141.1,118.9,56.3,67.8,108,56.1,0.2,0.6,0,0,0,2.6,47.2,0,1.6
3,7,2017,20,5,0,1.5,1.5,206.2,141.2,119,56.4,68.1,107.9,56.1,0,0.6,0,0,0,2.6,47.4,0,1.5
3,7,2017,20,10,0,1.7,1.7,206.2,141.2,118.9,56.3,67.9,107.8,56.1,-0.2,0.6,0,0,0,1.8,47.2,0,1.7
3,7,2017,20,15,0,1.8,1.8,206.2,141.1,119,56.7,67.8,107.9,56.3,-0.2,0.7,0,0,0,2.6,47.2,0,1.8
3,7,2017,20,20,0,1.5,1.5,203.9,141,119,56.6,68.1,107.7,56.4,0.2,0.6,0,0,0,2.6,47,0,1.5
3,7,2017,20,25,0,1.6,1.6,206.2,140.9,118.9,56.6,67.8,107.6,55.9,-0.1,0.5,0,0,0,2.6,47,0,1.6
3,7,2017,20,30,0,1.8,1.8,203.9,140.9,118.5,56.7,67.8,107.7,56.1,0,0.6,0,0,0,1.8,46.6,0,1.8
3,7,2017,20,35,0,1.7,1.7,206.1,140.9,118.8,56.6,67.8,107.7,56,0,0.6,0,0,0,2.6,46.6,0,1.7
3,7,2017,20,40,0,1.6,1.6,206.2,140.9,118.5,56.6,67.8,107.5,56.2,0,0.5,0,0,0,2.6,46.8,0,1.6
3,7,2017,20,45,0,1.7,1.7,206.2,140.6,118.9,56.4,67.6,107.5,56.5,-0.2,0.4,0,0,0,2.6,46.8,0,1.7
3,7,2017,20,50,0,1.7,1.7,206.1,140.5,118.5,56.3,67.7,107.5,55.9,-0.1,0.5,0,0,0,2.6,46.8,0,1.7
3,7,2017,20,55,0,1.6,1.6,206.1,140.7,118.5,56.1,67.8,107.4,55.9,-0.1,0.5,0,0,0,2.6,47.1,0,1.6
3,7,2017,21,0,0,1.6,1.6,206.2,140.4,118.5,56.4,67.8,107.4,56.5,-0.2,0.2,0,0,0,2.6,46.8,0,1.6
3,7,2017,21,5,0,1.5,1.5,206.2,140.3,118.9,56.5,68,107.4,56.1,0,0.4,0,0,0,2.6,47,0,1.5
3,7,2017,21,10,0,1.6,1.6,203.9,140.5,118.6,56.5,68.2,107.4,56.1,0.2,0.4,0,0,0,2.6,47.1,0,1.6
3,7,2017,21,15,0,1.6,1.6,206.2,140.5,118.4,56.3,67.8,107.4,56.2,-0.1,0.3,0,0,0,2.6,47,0,1.6
3,7,2017,21,20,0,1.5,1.5,206.1,140.4,118.4,56.1,68,107.3,56.1,0.2,0.4,0,0,0,2.3,46.6,0,1.5
3,7,2017,21,25,0,1.7,1.7,203.9,140.4,118.7,56.3,67.8,107.3,56.1,0,0.4,0,0,0,2.6,46.4,0,1.7
3,7,2017,21,30,0,1.7,1.7,203.9,140.5,118.4,56.4,67.8,107.2,56.3,-0.3,0.5,0,0,0,2.6,46.6,0,1.7
3,7,2017,21,35,0,1.5,1.5,206.2,140.4,118.5,56.5,68.3,107.2,56.2,0.7,0.4,0,0,0,2.3,47,0,1.5
3,7,2017,21,40,0,1.6,1.6,206.2,140.5,118.2,56.4,68.2,107.2,56,0,0.4,0,0,0,3.5,47,0,1.6
3,7,2017,21,45,0,1.6,1.6,203.9,140.3,118.3,56.5,67.8,107.2,56.1,-0.3,0.6,0,0,0,2.6,46.6,0,1.6
3,7,2017,21,50,0,1.5,1.5,206.2,139.8,118.2,56.3,67.9,107.1,56.2,-0.2,0.5,0,0,0,1.8,46.6,0,1.5
3,7,2017,21,55,0,1.7,1.7,206.2,139.9,118.5,56.6,67.8,107,56.3,-0.2,0.5,0,0,0,2.6,46.3,0,1.7
3,7,2017,22,0,0,1.7,1.7,203.9,140.3,118.4,56.5,68.1,107,55.9,0.2,0.4,0,0,0,2.9,46.8,0,1.7
3,7,2017,22,5,0,1.6,1.6,206.2,139.8,118.3,56.3,67.8,107,56.3,-0.3,0.4,0,0,0,2.6,46.1,0,1.6
3,7,2017,22,10,0,1.6,1.6,206.2,139.9,118.2,56.5,67.6,106.9,56.2,-0.5,0.4,0,0,0,2.6,46.3,0,1.6
3,7,2017,22,15,0,1.6,1.6,203.9,139.8,117.9,56.5,67.8,106.9,56.2,-0.3,0.3,0,0,0,1.8,46.1,0,1.6
3,7,2017,22,20,0,1.6,1.6,206.2,140.3,118.2,56.4,67.8,106.9,56.1,-0.3,0.3,0,0,0,2.6,46.4,0,1.6
3,7,2017,22,25,0,1.5,1.5,203.9,139.5,118.4,56.5,67.6,106.8,56.1,0,0.5,0,0,0,2.6,46.3,0,1.5
3,7,2017,22,30,0,1.5,1.5,206.2,139.9,117.8,56.7,68,106.8,56.2,0.4,0.2,0,0,0,2.3,46.3,0,1.5
3,7,2017,22,35,0,1.5,1.5,203.9,139.9,118.1,56.5,68,106.8,56.5,-0.2,0.2,0,0,0,2.6,46.1,0,1.5
3,7,2017,22,40,0,1.7,1.7,206.2,139.9,117.9,56.6,68.1,106.8,56.1,0,0.5,0,0,0,1.8,46.3,0,1.7
3,7,2017,22,45,0,1.6,1.6,206.2,139.6,117.8,56.5,67.8,106.7,56.5,-0.3,0.4,0,0,0,2.6,46.3,0,1.6
3,7,2017,22,50,0,1.6,1.6,206.2,139.6,117.9,56.3,67.8,106.7,56.1,0.2,0.1,0,0,0,2.3,46.6,0,1.6
3,7,2017,22,55,0,1.5,1.5,206.2,139.8,117.9,56.6,67.6,106.7,55.9,-0.5,0.4,0,0,0,2.6,46.3,0,1.5
3,7,2017,23,0,0,1.5,1.5,206.2,139.3,117.9,56.5,67.9,106.6,56.1,-0.2,0.4,0,0,0,1.8,45.9,0,1.5
3,7,2017,23,5,0,1.8,1.8,206.2,139.6,117.7,56.1,67.8,106.7,56.4,-0.3,0.5,0,0,0,2.6,46.1,0,1.8
3,7,2017,23,10,0,1.7,1.7,203.9,139.6,117.7,56.2,68,106.7,56.3,0,0.5,0,0,0,2.6,46.3,0,1.7
3,7,2017,23,15,0,1.7,1.7,204,139.8,117.8,56.1,67.8,106.4,56.1,-0.2,0.2,0,0,0,2.6,46.5,0,1.7
3,7,2017,23,20,0,1.9,1.9,203.9,139.3,117.5,56.4,68,106.7,55.9,0,0.5,0,0,0,2.6,46.3,0,1.9
3,7,2017,23,25,0,1.7,1.7,203.9,139.8,117.4,56.5,67.8,106.7,56.4,-0.2,0.5,0,0,0,2.3,46.3,0,1.7
3,7,2017,23,30,0,1.6,1.6,203.9,139.5,117.7,56.3,67.4,106.4,56.1,0,0.4,0,0,0,1.8,46.6,0,1.6
3,7,2017,23,35,0,1.7,1.7,206.2,139.6,117.6,56.3,67.6,106.7,56.3,-0.3,0.6,0,0,0,2.6,45.7,0,1.7
3,7,2017,23,40,0,1.8,1.8,204,139.1,117.8,56.3,67.8,106.4,56.6,-0.2,-0.1,0,0,0,2.6,45.9,0,1.8
3,7,2017,23,45,0,1.7,1.7,206.2,139.1,117.6,56.8,67.8,106.4,56.3,-0.2,0.3,0,0,0,2.3,45.9,0,1.7
3,7,2017,23,50,0,1.8,1.8,206.2,139.3,117.4,56.6,68,106.4,56.3,0,0.3,0,0,0,2.6,45.9,0,1.8
3,7,2017,23,55,0,1.8,1.8,206.2,139.4,117.3,56.5,67.5,106.4,56.1,-0.7,0.4,0,0,0,2.6,46.3,0,1.8
3,8,2017,0,0,0,1.8,1.8,206.2,139.1,117.5,56.6,67.8,106.4,56.4,-0.3,0,0,0,0,2.6,45.7,0,1.8
3,8,2017,0,5,0,1.8,1.8,206.2,139.2,117.5,56.4,67.9,106.2,56.1,-0.2,0.2,0,0,0,1.8,45.6,0,1.8
3,8,2017,0,10,0,1.8,1.8,206.2,139.3,117,56.4,67.8,106.7,56.2,0.2,0.6,0,0,0,2.6,45.5,0,1.8
3,8,2017,0,15,0,1.8,1.8,206.2,139.1,117.4,56.5,67.8,106.2,56.3,-0.3,0.2,0,0,0,2.6,45.7,0,1.8
3,8,2017,0,20,0,1.8,1.8,206.2,139.1,117.1,56.5,68,106.2,56.2,-0.1,0,0,0,0,2.6,45.2,0,1.8
3,8,2017,0,25,0,1.8,1.8,206.2,138.7,117.1,56.5,67.8,106.2,56.2,0.2,0.1,0,0,0,1.8,45.4,0,1.8
3,8,2017,0,30,0,1.9,1.9,203.9,138.9,117.1,56.4,68,106.2,56.4,0.4,0,0,0,0,2.6,45.4,0,1.9
3,8,2017,0,35,0,1.7,1.7,206.2,139.1,117,56.5,67.8,106.2,56.3,0.2,0.1,0,0,0,2.6,45.7,0,1.7
3,8,2017,0,40,0,1.7,1.7,203.9,138.9,116.8,56.3,67.8,106.2,56.2,0.2,0,0,0,0,2.6,45.2,0,1.7
3,8,2017,0,45,0,1.8,1.8,204,138.9,117.2,56.4,67.8,106.2,56.3,0.2,0.2,0,0,0,2.1,45.6,0,1.8
3,8,2017,0,50,0,1.8,1.8,203.9,139.3,116.9,56.4,67.8,106.2,56.3,-0.2,0,0,0,0,2.6,45.5,0,1.8
3,8,2017,0,55,0,1.7,1.7,206.2,138.7,117.2,56.6,67.6,106.2,56.3,-0.4,0,0,0,0,2.6,45.9,0,1.7
3,8,2017,1,0,0,1.8,1.8,204,139.1,116.9,56.4,67.6,106.2,56.3,-0.3,0.1,0,0,0,2.6,45.6,0,1.8
3,8,2017,1,5,0,1.7,1.7,204,138.5,116.9,56.6,67.6,106.2,56.3,-0.4,0.2,0,0,0,2.6,45.7,0,1.7
3,8,2017,1,10,0,1.8,1.8,204,138.7,116.9,56.4,68.1,106.2,56.5,0.2,0.1,0,0,0,2.6,45.9,0,1.8
3,8,2017,1,15,0,1.8,1.8,203.9,138.7,116.9,56.3,68,105.9,56.3,0,0.3,0,0,0,2.3,45.3,0,1.8
3,8,2017,1,20,0,1.8,1.8,206.2,138.7,116.7,56.2,68,105.9,56.2,0,0.3,0,0,0,1.8,45.2,0,1.8
3,8,2017,1,25,0,1.8,1.8,206.2,138.5,116.9,56.5,68.1,106.1,56.2,0.2,0.2,0,0,0,2.6,45,0,1.8
3,8,2017,1,30,0,1.7,1.7,203.9,138.5,116.7,56.4,67.8,106,56.4,-0.2,0,0,0,0,2.6,45.2,0,1.7
3,8,2017,1,35,0,1.8,1.8,203.9,138.3,116.6,56.1,68.1,105.9,56.3,0.2,-0.1,0,0,0,2.6,45.2,0,1.8
3,8,2017,1,40,0,1.9,1.9,206.2,138.3,116.6,56.4,68,105.9,56.3,0,-0.1,0,0,0,2.3,45.5,0,1.9
3,8,2017,1,45,0,1.7,1.7,206.2,138.5,116.6,56.5,67.6,106.2,56,-0.3,0.2,0,0,0,2.6,45.5,0,1.7
3,8,2017,1,50,0,1.8,1.8,206.2,138.5,116.6,56.6,67.6,106.2,55.9,-0.2,0.2,0,0,0,2.6,45.2,0,1.8
3,8,2017,1,55,0,1.7,1.7,206.2,138,116.6,56.2,67.6,106.2,56.3,-0.1,0.2,0,0,0,1.8,45.2,0,1.7
3,8,2017,2,0,0,1.7,1.7,204,138,116.8,56.6,68.1,105.9,56.5,0.2,0.1,0,0,0,2.6,45.5,0,1.7
3,8,2017,2,5,0,1.7,1.7,206.2,138,116.6,56.4,67.8,105.9,56.3,-0.1,0.1,0,0,0,2.6,44.9,0,1.7
3,8,2017,2,10,0,1.9,1.9,206.2,138,116.6,56.6,67.8,106.2,56.2,-0.1,0.5,0,0,0,2.6,45,0,1.9
3,8,2017,2,15,0,1.9,1.9,206.2,137.9,116.5,56.2,67.8,105.6,56.6,-0.1,-0.1,0,0,0,2.6,45.4,0,1.9
3,8,2017,2,20,0,1.7,1.7,206.2,138,116.6,56.5,67.8,105.6,56.5,0.1,-0.1,0,0,0,2.6,45.4,0,1.7
3,8,2017,2,25,0,1.8,1.8,206.2,138.2,116.4,56.7,67.8,105.6,56.1,0.1,0,0,0,0,2.6,45,0,1.8
3,8,2017,2,30,0,1.7,1.7,204,137.7,116.6,56.6,68,105.6,56.6,0.4,0,0,0,0,1.8,45.2,0,1.7
3,8,2017,2,35,0,1.8,1.8,206.2,138.2,116.2,56.6,67.6,105.5,56.2,0.1,0.1,0,0,0,2.6,44.5,0,1.8
3,8,2017,2,40,0,1.8,1.8,206.2,137.7,116.6,56.5,67.8,105.5,56.1,0.2,0.1,0,0,0,2.6,44.9,0,1.8
3,8,2017,2,45,0,1.8,1.8,206.2,137.9,116.3,56.2,67.8,105.5,56.3,0.3,0.1,0,0,0,2.6,44.8,0,1.8
3,8,2017,2,50,0,1.8,1.8,204,138,116.2,56.3,68.2,105.5,56.3,0.3,0.2,0,0,0,2.6,45.1,0,1.8
3,8,2017,2,55,0,1.8,1.8,204,138,116.2,56.7,67.8,105.4,56.5,0.3,0.2,0,0,0,2.6,45.2,0,1.8
3,8,2017,3,0,0,1.8,1.8,206.2,138.3,115.9,56.4,67.6,105.4,56.5,0.1,0.3,0,0,0,2.6,45.2,0,1.8
3,8,2017,3,5,0,1.8,1.8,206.2,137.9,115.8,56.6,67.8,105.5,56.5,0.3,0.2,0,0,0,1.6,45.2,0,1.8
3,8,2017,3,10,0,1.8,1.8,203.9,137.9,116.2,56.6,67.8,105.3,56.9,0.3,0,0,0,0,2.6,45.2,0,1.8
3,8,2017,3,15,0,1.8,1.8,203.9,138.2,116.1,56.2,68,105.4,56.3,0.5,0.4,0,0,0,2.6,44.6,0,1.8
3,8,2017,3,20,0,1.8,1.8,206.2,137.4,115.8,56.4,67.8,105.3,56.3,0.3,0.4,0,0,0,2.6,44.8,0,1.8
3,8,2017,3,25,0,1.7,1.7,206.2,137.2,115.8,56.3,67.6,105.5,56.5,0.1,0.3,0,0,0,2.6,45,0,1.7
3,8,2017,3,30,0,1.7,1.7,206.2,137.1,115.9,56.8,67.8,105.2,56.5,0.3,0.2,0,0,0,2.6,44.8,0,1.7
3,8,2017,3,35,0,1.8,1.8,206.2,137.5,115.7,56.6,67.6,105.1,56.3,0.1,0.2,0,0,0,2.3,44.8,0,1.8
3,8,2017,3,40,0,1.7,1.7,206.2,137.5,115.7,56.2,67.6,105.1,56.3,0.1,0.2,0,0,0,2.6,44.8,0,1.7
3,8,2017,3,45,0,1.7,1.7,204,137.3,116.4,56.3,68,105.1,56.5,0.5,0.2,0,0,0,2.6,44.6,0,1.7
3,8,2017,3,50,0,1.8,1.8,206.2,137.4,116.1,56.4,67.6,105,56.5,0.2,0.2,0,0,0,2.6,44.6,0,1.8
3,8,2017,3,55,0,1.9,1.9,203.9,137.3,115.8,55.9,67.9,105,56.3,0.4,0.2,0,0,0,2.6,44.5,0,1.9
3,8,2017,4,0,0,1.8,1.8,206.2,137.3,116,56.4,67.8,105,56.6,0.3,0.2,0,0,0,1.8,44.8,0,1.8
3,8,2017,4,5,0,1.8,1.8,206.2,136.9,115.5,56,68,105.1,56.5,0,0.3,0,0,0,2.6,44.6,0,1.8
3,8,2017,4,10,0,1.8,1.8,206.2,137.1,115.9,56.1,67.8,105.1,56.5,0.3,-0.1,0,0,0,2.6,44.8,0,1.8
3,8,2017,4,15,0,1.7,1.7,206.2,137.4,115.3,56.3,68,104.8,56.3,0.5,0.2,0,0,0,2.6,44.3,0,1.7
3,8,2017,4,20,0,1.7,1.7,204,137.3,115.5,56.4,67.6,105.2,56.1,0,0.4,0,0,0,2.3,44.6,0,1.7
3,8,2017,4,25,0,1.8,1.8,206.2,137.1,115.7,56.4,67.8,104.9,56.2,0.2,0.2,0,0,0,2.6,44.8,0,1.8
3,8,2017,4,30,0,1.8,1.8,203.9,136.9,115.2,56.5,67.5,104.9,56.6,-0.2,0.2,0,0,0,2.3,44.3,0,1.8
3,8,2017,4,35,0,1.7,1.7,206.2,136.6,115,56.5,67.6,104.9,56.2,0,0.1,0,0,0,2.3,44.3,0,1.7
3,8,2017,4,40,0,1.8,1.8,203.9,137.1,115.4,56.2,67.4,104.8,56.6,-0.1,0.1,0,0,0,2.6,44.4,0,1.8
3,8,2017,4,45,0,1.8,1.8,206.2,137.2,115.2,56.2,67.8,104.7,56.5,-0.2,0,0,0,0,2.6,44.3,0,1.8
3,8,2017,4,50,0,1.8,1.8,203.9,136.9,115.2,56.1,67.4,104.8,56.3,0,0.1,0,0,0,2.6,44.3,0,1.8
3,8,2017,4,55,0,1.8,1.8,206.2,136.4,115.5,56.4,67.4,104.8,56.3,0,0.1,0,0,0,2.6,44.4,0,1.8
3,8,2017,5,0,0,1.8,1.8,204,136.6,115.3,56.1,67.6,104.7,56.5,0.1,0.2,0,0,0,2.3,44.3,0,1.8
3,8,2017,5,5,0,1.7,1.7,203.9,136.6,115.4,56.5,67.6,105,56.5,0.3,0.5,0,0,0,2.6,44.5,0,1.7
3,8,2017,5,10,0,1.8,1.8,206.2,136.7,115.4,56.3,68,104.5,56.5,0.7,-0.2,0,0,0,2.6,43.9,0,1.8
3,8,2017,5,15,0,1.8,1.8,206.2,136.9,115.2,56.1,67.8,105,56.5,0.3,0.4,0,0,0,2.6,44.1,0,1.8
3,8,2017,5,20,0,1.7,1.7,206.2,136.4,115.4,56.2,68,104.5,56.5,0.5,-0.1,0,0,0,2.6,44.1,0,1.7
3,8,2017,5,25,0,1.8,1.8,204,136.7,115.2,56.1,67.4,104.5,56.8,0.1,0.3,0,0,0,1.8,44.1,0,1.8
3,8,2017,5,30,0,1.7,1.7,206.2,136.6,115,56.5,67.6,104.5,56.6,0.3,0.2,0,0,0,2.6,44.3,0,1.7
3,8,2017,5,35,0,1.7,1.7,204,136.8,114.6,56,67.5,104.3,56,0.2,0.1,0,0,0,2.6,44.3,0,1.7
3,8,2017,5,40,0,1.8,1.8,204,136.4,115.2,56.6,67.6,104.9,56.3,0.2,0.8,0,0,0,2.6,44.3,0,1.8
3,8,2017,5,45,0,1.8,1.8,204,136.4,115.1,56,67.6,104.9,56.1,0.1,0.3,0,0,0,2.6,44.3,0,1.8
3,8,2017,5,50,0,1.8,1.8,206.2,136.2,114.6,56.4,67.8,104.3,56.2,0.5,0.1,0,0,0,2.3,44.3,0,1.8
3,8,2017,5,55,0,1.7,1.7,204,136.2,114.9,56.7,67.8,104.9,56.5,0.2,0.8,0,0,0,2.6,44.4,0,1.7
3,8,2017,6,0,0,1.8,1.8,206.2,136.4,114.8,56.1,67.4,104.9,56.6,-0.2,0.7,0,0,0,2.6,44.3,0,1.8
3,8,2017,6,5,0,1.7,1.7,206.2,136,114.8,56.3,67.5,104.3,56.6,0.3,0.3,0,0,0,2.6,44.1,0,1.7
3,8,2017,6,10,0,1.7,1.7,206.2,136.1,114.8,56.4,67.6,104.3,56.5,0,0.1,0,0,0,2.6,44.1,0,1.7
3,8,2017,6,15,0,1.7,1.7,206.2,136.4,114.6,56.4,67.8,104.6,56.3,0.2,0.4,0,0,0,2.6,44.4,0,1.7
3,8,2017,6,20,0,1.7,1.7,204,135.8,114.4,56.3,67.8,104.6,56.5,0.2,0.5,0,0,0,2.6,43.8,0,1.7
3,8,2017,6,25,0,1.7,1.7,206.2,136,114.7,55.9,67.3,104.4,56.7,-0.4,0.6,0,0,0,2.6,44.1,0,1.7
3,8,2017,6,30,0,1.8,1.8,206.3,135.8,114.6,56.2,67.6,104.4,56.3,0.5,0,0,0,0,2.3,44.3,0,1.8
3,8,2017,6,35,0,1.6,1.6,206.3,136,114.5,56.7,67.6,104.7,56.3,0,0.3,0,0,0,2.3,44.1,0,1.6
3,8,2017,6,40,0,1.8,1.8,204,135.7,114.4,56.2,67.5,104.7,56.3,0.3,0.3,0,0,0,2.3,44,0,1.8
3,8,2017,6,45,0,1.7,1.7,206.2,136.2,114.7,56.2,67.8,104.3,56.5,0.2,-0.1,0,0,0,2.3,44,0,1.7
3,8,2017,6,50,0,1.8,1.8,204,135.8,114.5,56.4,67.8,104.3,56.5,0.6,-0.1,0,0,0,2.6,43.4,0,1.8
3,8,2017,6,55,0,1.7,1.7,206.2,135.5,114.6,56.5,67.1,104.3,56.3,-0.5,-0.1,0,0,0,1.8,44.5,0,1.7
3,8,2017,7,0,0,1.8,1.8,204,135.7,114.5,56.4,67.4,104.2,56.1,-0.2,0,0,0,0,2.6,43.6,0,1.8
3,8,2017,7,5,0,1.7,1.7,204,135.7,114.4,56.2,67.2,104.3,56.3,0.3,0.1,0,0,0,2.6,44.1,0,1.7
3,8,2017,7,10,0,1.8,1.8,206.2,135.5,114.3,56.7,67.4,104.2,56.1,-0.2,0.2,0,0,0,2.6,43.2,0,1.8
3,8,2017,7,15,0,1.8,1.8,204,135.6,114.4,55.9,67.4,104.7,56.3,0.3,0.7,0,0,0,2.6,43.9,0,1.8
3,8,2017,7,20,0,1.8,1.8,206.2,135.6,114.6,56.5,67.4,104.1,56.6,0.3,0.1,0,0,0,2.6,43.4,0,1.8
3,8,2017,7,25,0,1.7,1.7,204,136,114.3,56.2,67.4,104.1,56.7,-0.2,0.2,0,0,0,2.6,43,0,1.7
3,8,2017,7,30,0,1.7,1.7,204,135.6,114,56.5,67.4,104.4,56.5,0,0.5,0,0,0,2.6,44.1,0,1.7
3,8,2017,7,35,0,1.8,1.8,206.3,135.5,114.1,56.1,67.4,103.9,56.3,0,0.1,0,0,0,2.6,43.2,0,1.8
3,8,2017,7,40,0,1.6,1.6,204,135.5,114.2,56.3,67.4,104.4,56.5,0,0.6,0,0,0,2.6,43.9,0,1.6
3,8,2017,7,45,0,1.7,1.7,206.2,135.5,114.1,56.6,67.4,104.4,56.6,0,0.6,0,0,0,2.6,43.9,0,1.7
3,8,2017,7,50,0,1.6,1.6,206.3,135.6,114,56.1,67.3,104.4,56.4,0,0.6,0,0,0,2.3,43.1,0,1.6
3,8,2017,7,55,0,1.8,1.8,204,135.4,114.1,56.2,67.4,104.4,56.3,0.1,0.5,0,0,0,2.6,43.6,0,1.8
3,8,2017,8,0,0,1.7,1.7,206.3,135.5,113.7,56.1,67.4,104.4,56.5,0,0.5,0,0,0,2.6,43.2,0,1.7
3,8,2017,8,5,0,1.6,1.6,206.3,135.2,113.6,56.1,67.5,103.9,56.1,0.3,0.1,0,0,0,1.8,43.2,0,1.6
3,8,2017,8,10,0,1.7,1.7,206.3,135.6,114.1,56.2,67.8,103.9,56.6,0.6,0.1,0,0,0,2.6,43.1,0,1.7
3,8,2017,8,15,0,1.7,1.7,206.3,135.2,114,56.2,67.4,103.9,56.5,0.3,0.2,0,0,0,2.6,43.2,0,1.7
3,8,2017,8,20,0,1.7,1.7,206.3,134.9,113.9,55.9,67.3,103.9,56.5,-0.2,0.3,0,0,0,2.6,43.6,0,1.7
3,8,2017,8,25,0,1.7,1.7,206.3,135.3,113.9,56.1,67.4,103.8,56.5,0.5,0.3,0,0,0,1.8,43.2,0,1.7
3,8,2017,8,30,0,1.7,1.7,204,134.6,114.1,56.1,67.4,103.7,56.2,0,0.2,0,0,0,2.3,43.4,0,1.7
3,8,2017,8,35,0,1.8,1.8,206.3,135.2,113.7,56.1,67.5,103.7,56.5,0,0.2,0,0,0,2.3,43.9,0,1.8
3,8,2017,8,40,0,1.8,1.8,206.3,135.3,113.4,56.5,67.8,103.7,56.2,0.3,0.3,0,0,0,2.6,43.4,0,1.8
3,8,2017,8,45,0,1.8,1.8,206.3,134.4,113.7,56.3,67.3,103.7,56.6,-0.2,0.4,0,0,0,2.3,43.2,0,1.8
3,8,2017,8,50,0,1.7,1.7,204,134.9,113.7,56,67.4,103.5,56.4,0.3,0.2,0,0,0,2.6,43.4,0,1.7
3,8,2017,8,55,0,1.6,1.6,206.3,134.4,113.4,56,67.6,104.2,56.2,0.5,0.9,0,0,0,2.6,43.4,0,1.6
3,8,2017,9,0,0,1.7,1.7,204.1,134.9,113.5,56.2,67.3,103.7,56.4,0,0.3,0,0,0,2.6,42.9,0,1.7
3,8,2017,9,5,0,1.7,1.7,206.3,135.1,113.5,56.2,67.3,103.5,56.2,0,-0.1,0,0,0,2.6,43,0,1.7
3,8,2017,9,10,0,1.6,1.6,204,134.7,113.7,56.4,67.4,103.7,56.5,0.1,0.5,0,0,0,2.6,42.9,0,1.6
3,8,2017,9,15,0,1.7,1.7,206.3,135.1,113.5,56.4,67.4,103.7,56.3,0.2,0.5,0,0,0,2.6,43,0,1.7
3,8,2017,9,20,0,1.6,1.6,206.3,134.7,113.5,56,67.4,103.6,56.3,0.2,0.5,0,0,0,2.6,43,0,1.6
3,8,2017,9,25,0,1.7,1.7,206.3,134.6,113.2,56,67.2,103.6,56.5,0,0.4,0,0,0,1.8,42.9,0,1.7
3,8,2017,9,30,0,1.5,1.5,206.3,134.6,113.3,56.4,67.4,103.6,56.3,0.2,0.5,0,0,0,2.6,43,0,1.5
3,8,2017,9,35,0,1.7,1.7,206.3,134.4,113.5,56.4,67.8,103.6,56.3,0.4,0,0,0,0,2.6,42.7,0,1.7
3,8,2017,9,40,0,1.8,1.8,206.3,134.3,113.3,56.2,67.3,103.6,56.1,0.1,0,0,0,0,1.8,42.9,0,1.8
3,8,2017,9,45,0,1.8,1.8,206.3,134.4,113.5,56.2,67.1,103.5,56.2,-0.1,-0.1,0,0,0,2.6,43,0,1.8
3,8,2017,9,50,0,1.8,1.8,204.1,134.2,113,56.3,67.2,103.5,56.5,-0.2,-0.1,0,0,0,2.6,42.7,0,1.8
3,8,2017,9,55,0,1.7,1.7,206.3,134.6,113.3,56,67.2,103.5,56.2,0.1,-0.1,0,0,0,2.6,42.9,0,1.7
3,8,2017,10,0,0,1.6,1.6,206.3,134.2,113,56.2,67.4,103.5,56.3,0.3,0.4,0,0,0,2.3,42,0,1.6
3,8,2017,10,5,0,1.6,1.6,204,134.2,113.3,56,67.2,103.5,56.3,0.1,0.5,0,0,0,2.6,42.9,0,1.6
3,8,2017,10,10,0,1.7,1.7,204,133.7,113.2,56.1,67.5,103.5,56.3,0.4,0.6,0,0,0,2.6,42.9,0,1.7
3,8,2017,10,15,0,1.7,1.7,206.3,134.4,113,56.1,67.1,103.5,56.5,-0.1,0.6,0,0,0,2.6,42.1,0,1.7
3,8,2017,10,20,0,1.7,1.7,204.1,134,113,56.1,67.6,103.5,56.3,0.3,0.7,0,0,0,2.6,42.7,0,1.7
3,8,2017,10,25,0,1.8,1.8,206.3,133.9,112.8,56.5,67.6,103.5,56.3,0.5,0.7,0,0,0,1.8,42.7,0,1.8
3,8,2017,10,30,0,1.7,1.7,204.1,134.1,113.1,56.1,67.1,103.3,56.3,0,0.5,0,0,0,2.3,42.9,0,1.7
3,8,2017,10,35,0,1.7,1.7,206.3,134,113,56.2,67.1,103.2,56.1,0,0.4,0,0,0,2.6,42.5,0,1.7
3,8,2017,10,40,0,1.7,1.7,206.3,134,113.2,56.2,67.6,103.3,56.3,0.1,0.4,0,0,0,2.6,42.1,0,1.7
3,8,2017,10,45,0,1.7,1.7,204,133.6,113,56.3,67.3,103.3,56.5,0.2,0.7,0,0,0,2.6,42.7,0,1.7
3,8,2017,10,50,0,1.5,1.5,206.3,133.9,113.1,56.4,67.3,103.3,56.5,0.1,0.5,0,0,0,2.6,42.5,0,1.5
3,8,2017,10,55,0,1.6,1.6,204.1,134,112.8,56.4,67.4,103.3,56.4,0.3,0.4,0,0,0,2.6,42.5,0,1.6
3,8,2017,11,0,0,1.7,1.7,204,133.9,112.8,56,67.2,102.9,56.3,-0.3,0.4,0,0,0,1.8,42.3,0,1.7
3,8,2017,11,5,0,1.7,1.7,206.3,133.7,112.8,56.3,67.2,103.4,56.3,0.1,0.6,0,0,0,2.6,41.8,0,1.7
3,8,2017,11,10,0,1.7,1.7,206.3,133.9,112.9,56.6,67.1,102.9,55.9,-0.4,0.3,0,0,0,2.6,42.5,0,1.7
3,8,2017,11,15,0,1.7,1.7,206.3,133.2,112.8,56.4,67.2,103.4,56.3,0.1,0.9,0,0,0,2.6,42.9,0,1.7
3,8,2017,11,20,0,1.8,1.8,204.1,133.9,112.8,56.3,67.1,102.9,56.3,-0.3,0.4,0,0,0,2.3,42.3,0,1.8
3,8,2017,11,25,0,1.6,1.6,206.3,133.5,112.5,56.3,67.4,103,56.7,0,0.2,0,0,0,2.6,41.6,0,1.6
3,8,2017,11,30,0,1.8,1.8,204,133.5,112.5,56.4,67.3,103,56.5,0.2,0.1,0,0,0,2.6,41.9,0,1.8
3,8,2017,11,35,0,1.8,1.8,206.3,133.6,112.3,56.6,67.3,103,56.3,-0.3,0.5,0,0,0,2.6,41.8,0,1.8
3,8,2017,11,40,0,1.7,1.7,206.3,133.5,112.7,56.2,67.6,103,56.4,0.5,0.5,0,0,0,2.3,41.7,0,1.7
3,8,2017,11,45,0,1.6,1.6,206.3,133.6,112.7,56.3,67.2,102.9,56.3,-0.3,0.2,0,0,0,2.3,42.1,0,1.6
3,8,2017,11,50,0,1.6,1.6,206.3,133.5,112.9,56.6,67.1,102.9,56.4,-0.5,0.5,0,0,0,2.6,41.8,0,1.6
3,8,2017,11,55,0,1.8,1.8,206.3,133.2,112.4,56.4,67.4,103,56.5,-0.1,0.7,0,0,0,2.6,42.3,0,1.8
3,8,2017,12,0,0,1.7,1.7,204,133.4,112.2,56.6,67.4,103,56.6,-0.1,0.7,0,0,0,2.6,41.9,0,1.7
3,8,2017,12,5,0,1.7,1.7,206.3,133.4,112.3,56.3,67.4,103,56.6,-0.2,0.7,0,0,0,2.6,41.9,0,1.7
3,8,2017,12,10,0,1.7,1.7,206.3,133.1,112.4,56.5,67.1,103,56.6,-0.4,0.6,0,0,0,1.8,41.8,0,1.7
3,8,2017,12,15,0,1.7,1.7,206.3,133.4,112.4,56.4,67.4,102.9,56.6,-0.1,0.5,0,0,0,1.8,41.8,0,1.7
3,8,2017,12,20,0,1.8,1.8,204,133.3,112.1,56.3,67.2,102.7,56.4,0,0.3,0,0,0,2.6,41.2,0,1.8
3,8,2017,12,25,0,1.7,1.7,206.3,133.1,112.2,56.5,67.1,102.6,56.3,-0.2,0.2,0,0,0,1.8,41.6,0,1.7
3,8,2017,12,30,0,1.7,1.7,206.3,133,112.2,56.4,67.3,102.8,56.3,0,0.4,0,0,0,2.3,41.8,0,1.7
3,8,2017,12,35,0,1.8,1.8,204,133,111.8,56.6,67.5,102.8,56.3,0,0.6,0,0,0,2.6,41.5,0,1.8
3,8,2017,12,40,0,1.7,1.7,206.3,133.2,111.9,56.6,67.1,102.9,56.5,-0.5,0.7,0,0,0,2.6,41.8,0,1.7
3,8,2017,12,45,0,1.7,1.7,204,133,111.9,56.6,67.1,102.8,56.3,-0.5,0.6,0,0,0,2.6,41.8,0,1.7
3,8,2017,12,50,0,1.8,1.8,206.3,132.6,112.1,56.4,67.2,102.4,56.1,0,0.2,0,0,0,2.6,41.6,0,1.8
3,8,2017,12,55,0,1.7,1.7,204,133,112.2,56.4,67.1,102.5,55.9,-0.6,0.3,0,0,0,1.8,41.8,0,1.7
3,8,2017,13,0,0,1.8,1.8,206.3,132.8,112,56.4,67.1,102.5,56.1,-0.7,0.3,0,0,0,1.8,41.2,0,1.8
3,8,2017,13,5,0,1.7,1.7,206.3,132.8,112.2,56.5,67.4,102.6,56.6,-0.3,0.4,0,0,0,2.6,41.6,0,1.7
3,8,2017,13,10,0,1.8,1.8,206.2,132.6,111.6,56.5,67.1,102.6,56.4,-0.2,0.4,0,0,0,2.6,41.2,0,1.8
3,8,2017,13,15,0,1.7,1.7,206.3,132.6,111.8,56.4,67.2,102.6,56.2,-0.2,0.4,0,0,0,2.6,41.6,0,1.7
3,8,2017,13,20,0,1.7,1.7,206.3,132.8,111.9,56.4,67.2,102.6,56.1,-0.2,0.3,0,0,0,2.6,41,0,1.7
3,8,2017,13,25,0,1.8,1.8,206.3,132.9,111.9,56.5,67.4,102.8,56.1,0,0.5,0,0,0,2.6,41,0,1.8
3,8,2017,13,30,0,1.8,1.8,204,132.6,111.6,56.6,67.2,102.3,56.3,-0.3,0.3,0,0,0,1.8,41,0,1.8
3,8,2017,13,35,0,1.6,1.6,204,132.8,111.6,56.5,67.4,102.8,56.3,-0.2,0.9,0,0,0,2.6,41.4,0,1.6
3,8,2017,13,40,0,1.8,1.8,206.2,132.3,111.9,56.4,67.4,102.3,56.4,-0.2,0.1,0,0,0,2.3,40.7,0,1.8
3,8,2017,13,45,0,1.7,1.7,203.9,132.5,111.9,56.6,67.1,102.3,56.5,-0.5,0.1,0,0,0,1.8,40.9,0,1.7
3,8,2017,13,50,0,1.7,1.7,206.2,132.6,111.6,56.4,67.2,102.3,56.6,-0.2,0.5,0,0,0,2.6,41,0,1.7
3,8,2017,13,55,0,1.7,1.7,206.2,132.2,111.2,56.6,67.2,102.8,56.4,-0.2,0.6,0,0,0,2.6,40.9,0,1.7
3,8,2017,14,0,0,1.7,1.7,206.2,132.6,111.4,56.4,67.4,102.3,56.3,0,0.5,0,0,0,2.3,40.9,0,1.7
3,8,2017,14,5,0,1.7,1.7,206.2,132.6,111.5,56.6,67.3,102.6,56.4,-0.7,0.8,0,0,0,2.6,40.9,0,1.7
3,8,2017,14,10,0,1.7,1.7,206.2,132.2,111.6,56.6,67.4,102.6,56.3,0,0.8,0,0,0,2.6,41.2,0,1.7
3,8,2017,14,15,0,1.7,1.7,203.9,132.6,111.6,56.8,67.4,102.1,56.2,-0.5,0.2,0,0,0,2.3,41,0,1.7
3,8,2017,14,20,0,1.8,1.8,204,132.6,111.5,56.6,67.4,102.3,56.7,0,0.4,0,0,0,2.6,41.2,0,1.8
3,8,2017,14,25,0,1.7,1.7,206.2,131.7,111.4,56.7,67.1,102.2,56.4,-0.8,0.4,0,0,0,2.3,41.2,0,1.7
3,8,2017,14,30,0,1.6,1.6,206.2,132.2,110.9,56.4,67.2,102.2,56.3,-0.5,0.4,0,0,0,1.8,40.2,0,1.6
3,8,2017,14,35,0,1.8,1.8,206.2,132.1,111.4,56.6,67.3,102,56.3,-0.5,-0.1,0,0,0,2.6,41.2,0,1.8
3,8,2017,14,40,0,1.7,1.7,203.9,132.1,111.4,56.7,67.3,102.4,56.5,-0.7,0.4,0,0,0,2.6,40.3,0,1.7
3,8,2017,14,45,0,1.6,1.6,206.2,132,111.4,56.6,67.4,102.4,56.3,-0.5,1,0,0,0,2.6,40.7,0,1.6
3,8,2017,14,50,0,1.7,1.7,206.2,131.7,111.1,56.6,67.3,101.9,56.3,-0.7,0.1,0,0,0,2.6,40.5,0,1.7
3,8,2017,14,55,0,1.7,1.7,206.2,131.9,111.5,56.8,67.4,102.4,56.5,-0.5,0.4,0,0,0,3.4,40.3,0,1.7
3,8,2017,15,0,0,1.7,1.7,206.2,132,111,56.6,67.3,102.4,56.5,-0.7,0.5,0,0,0,1.8,40.2,0,1.7
3,8,2017,15,5,0,1.8,1.8,203.9,131.4,111,56.8,67.6,101.9,56.6,-0.3,0.1,0,0,0,2.6,40.3,0,1.8
3,8,2017,15,10,0,1.7,1.7,206.2,131.7,111.1,56.6,67.8,101.9,56.5,-0.2,-0.1,0,0,0,2.9,40,0,1.7
3,8,2017,15,15,0,1.8,1.8,206.2,131.7,111,56.6,67.3,101.9,56.7,-0.7,-0.1,0,0,0,2.6,39.8,0,1.8
3,8,2017,15,20,0,1.7,1.7,206.2,131.6,111,56.7,67.6,101.9,56.5,-0.1,0.2,0,0,0,2.6,40,0,1.7
3,8,2017,15,25,0,1.7,1.7,206.2,131.6,110.9,56.8,67.4,101.9,56.3,-0.4,0.2,0,0,0,2.6,40.2,0,1.7
3,8,2017,15,30,0,1.7,1.7,206.2,131.9,110.7,56.7,67.6,102.1,56.9,-0.2,0.5,0,0,0,2.6,40.2,0,1.7
3,8,2017,15,35,0,1.7,1.7,206.2,131.8,110.9,56.7,67.4,102.1,56.5,-0.3,0.5,0,0,0,2.6,40.3,0,1.7
3,8,2017,15,40,0,1.8,1.8,203.9,132.2,110.8,56.6,67.6,102,56.4,0,0,0,0,0,2.9,40,0,1.8
3,8,2017,15,45,0,1.8,1.8,206.1,131.5,110.8,56.9,67.9,102,56.6,0.4,0.2,0,0,0,3.5,40.5,0,1.8
3,8,2017,15,50,0,1.8,1.8,206.2,131.7,110.7,56.6,67.3,102,56.3,-0.3,0.1,0,0,0,2.6,40.5,0,1.8
3,8,2017,15,55,0,1.7,1.7,203.9,131.5,111,56.9,67.2,102,56.2,-0.3,0.3,0,0,0,2.6,40.3,0,1.7
3,8,2017,16,0,0,1.7,1.7,206.2,131.5,110.7,56.9,67.8,101.9,56.6,0.2,0.3,0,0,0,2.6,40,0,1.7
3,8,2017,16,5,0,1.7,1.7,206.2,131.3,110.8,56.6,67.8,102,56.5,0.2,0.3,0,0,0,2.6,40.5,0,1.7
3,8,2017,16,10,0,1.8,1.8,206.2,131,110.8,56.7,67.4,102,56.7,-0.5,0.8,0,0,0,2.6,40.4,0,1.8
3,8,2017,16,15,0,1.7,1.7,206.2,131.5,110.7,56.9,67.4,101.9,56.5,-0.5,0.2,0,0,0,2.6,39.6,0,1.7
3,8,2017,16,20,0,1.7,1.7,206.2,131.2,110.5,56.9,67.6,101.9,56.5,-0.4,0.7,0,0,0,2.6,40.2,0,1.7
3,8,2017,16,25,0,1.8,1.8,203.9,130.8,110.8,57.1,67.9,101.8,56.6,0,0.4,0,0,0,3.8,40.5,0,1.8
3,8,2017,16,30,0,1.7,1.7,206.2,131.5,110.5,56.8,67.5,101.9,56.5,-0.5,0.6,0,0,0,2.6,40.5,0,1.7
3,8,2017,16,35,0,1.8,1.8,206.1,131,110.7,56.8,67.6,101.9,56.6,-0.2,0.2,0,0,0,2.6,40,0,1.8
3,8,2017,16,40,0,1.8,1.8,206.2,131.3,110.6,56.8,67.5,101.9,56.7,-0.3,0.3,0,0,0,2.6,39.4,0,1.8
3,8,2017,16,45,0,1.7,1.7,206.2,131.3,110.5,57,67.4,101.8,56.6,-0.3,0.3,0,0,0,2.6,40,0,1.7
3,8,2017,16,50,0,1.6,1.6,206.2,131.1,110.4,56.9,67.6,101.8,56.8,-0.5,0.5,0,0,0,2.8,39.8,0,1.6
3,8,2017,16,55,0,1.5,1.5,206.1,131.1,110.6,57,67.6,101.8,56.5,-0.5,0.5,0,0,0,2.6,40,0,1.5
3,8,2017,17,0,0,1.7,1.7,206.1,130.8,110.6,56.9,67.6,101.8,56.9,-0.2,0.5,0,0,0,2.8,39.8,0,1.7
3,8,2017,17,5,0,1.7,1.7,206.1,131.1,110.6,56.8,68,101.8,56.4,0.2,0.5,0,0,0,2.6,39.4,0,1.7
3,8,2017,17,10,0,1.7,1.7,206.1,130.6,110,57,67.4,101.8,56.3,-0.4,0.5,0,0,0,2.6,39.8,0,1.7
3,8,2017,17,15,0,1.7,1.7,206.1,130.6,110.4,56.9,67.9,101.7,56.6,0.2,0.5,0,0,0,2.6,39.3,0,1.7
3,8,2017,17,20,0,1.7,1.7,206.1,130.8,110.3,56.8,67.4,101.7,56.6,-0.3,0.6,0,0,0,2.6,39.1,0,1.7
3,8,2017,17,25,0,1.7,1.7,206.1,130.8,110.1,57.2,67.6,101.7,56.6,-0.2,0.6,0,0,0,2.6,39.6,0,1.7
3,8,2017,17,30,0,1.8,1.8,203.9,131,110.4,56.8,67.6,101.7,56.6,-0.3,0.6,0,0,0,2.6,39.6,0,1.8
3,8,2017,17,35,0,1.7,1.7,206.1,131,110.2,57,67.8,101.7,56.3,0,0.6,0,0,0,2.6,39.6,0,1.7
3,8,2017,17,40,0,1.6,1.6,206.1,130.8,110.1,57,67.8,101.7,57,0,0.3,0,0,0,2.6,39.3,0,1.6
3,8,2017,17,45,0,1.7,1.7,206.1,130.7,110,56.9,67.6,101.6,57,-0.2,0.6,0,0,0,2.6,39.4,0,1.7
3,8,2017,17,50,0,1.7,1.7,206.1,130.8,110.1,57,67.9,101.6,56.7,0.1,0.6,0,0,0,2.6,39.3,0,1.7
