"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,8,2017,17,55,0,1.7,1.7,206.1,130.6,110.1,56.9,67.8,101.5,57.1,0,0.2,0,0,0,2.6,39.5,0,1.7
3,8,2017,18,0,0,1.7,1.7,206.1,130.6,109.9,57.1,67.6,101.6,56.8,-0.2,0.5,0,0,0,2.6,39.1,0,1.7
3,8,2017,18,5,0,1.7,1.7,206.1,130.8,110,57,67.8,101.5,57.1,-0.1,0.3,0,0,0,2.6,39.3,0,1.7
3,8,2017,18,10,0,1.8,1.8,203.9,130.8,110.1,57.1,67.4,101.6,56.8,-0.5,0.5,0,0,0,2.6,39.3,0,1.8
3,8,2017,18,15,0,1.7,1.7,206.1,130.5,109.9,57.2,67.8,101.3,56.9,-0.1,0.2,0,0,0,2.6,39.1,0,1.7
3,8,2017,18,20,0,1.7,1.7,203.9,130.3,110.1,56.7,67.8,101.4,57,-0.2,0.3,0,0,0,2.6,39.1,0,1.7
3,8,2017,18,25,0,1.8,1.8,206.1,130.4,109.8,57.3,67.4,101.4,57.1,-0.6,0.5,0,0,0,2.6,39.4,0,1.8
3,8,2017,18,30,0,1.6,1.6,206.1,130.2,110.1,57.2,67.5,101.3,56.6,-0.5,0.4,0,0,0,2.9,38.9,0,1.6
3,8,2017,18,35,0,1.5,1.5,206.1,130.3,109.9,57.3,67.6,101.3,57,-0.3,0.4,0,0,0,2.6,39.1,0,1.5
3,8,2017,18,40,0,1.8,1.8,206.1,130.5,109.7,57.2,67.8,101.2,57,-0.1,0.4,0,0,0,2.6,39.1,0,1.8
3,8,2017,18,45,0,1.7,1.7,203.8,130.5,110.1,57.2,67.8,101,57,-0.1,0.2,0,0,0,2.6,38.9,0,1.7
3,8,2017,18,50,0,1.8,1.8,206.1,130.4,109.5,57.1,67.6,101.2,56.7,-0.4,0.4,0,0,0,2.8,38.7,0,1.8
3,8,2017,18,55,0,1.7,1.7,206.1,130.4,109.8,57.2,67.8,101.5,56.7,-0.2,0.7,0,0,0,2.6,39.1,0,1.7
3,8,2017,19,0,0,1.7,1.7,206.1,130.2,109.7,57.4,68.1,101.5,56.9,0.1,0.7,0,0,0,2.6,39.3,0,1.7
3,8,2017,19,5,0,1.7,1.7,206.1,129.9,109.7,57.1,67.8,101.5,56.9,-0.1,1,0,0,0,2.6,39.1,0,1.7
3,8,2017,19,10,0,1.5,1.5,206.1,130.3,109.7,57.3,67.6,101.5,56.8,-0.3,0.8,0,0,0,2.6,38.5,0,1.5
3,8,2017,19,15,0,1.6,1.6,206.1,130.3,109.8,57.4,67.6,101.5,56.8,-0.3,0.9,0,0,0,2.6,39.3,0,1.6
3,8,2017,19,20,0,1.6,1.6,203.9,130.4,109.4,57.1,68,101.5,56.6,0.1,0.7,0,0,0,2.6,38.7,0,1.6
3,8,2017,19,25,0,1.7,1.7,206.1,129.9,109.4,57.3,68,101.4,56.8,-0.2,0.7,0,0,0,2.6,38.9,0,1.7
3,8,2017,19,30,0,1.6,1.6,206.1,129.9,109.8,57.4,67.6,101.4,57.1,-0.3,0.5,0,0,0,2.6,39.2,0,1.6
3,8,2017,19,35,0,1.7,1.7,206.1,130.1,109.2,57.2,67.4,101.4,56.7,-0.4,0.9,0,0,0,2.6,39.4,0,1.7
3,8,2017,19,40,0,1.6,1.6,206.1,129.5,109.6,57.3,67.8,101.1,57,0,0.6,0,0,0,2.6,39.3,0,1.6
3,8,2017,19,45,0,1.5,1.5,206.1,130.2,109.4,57.4,67.8,101.1,57,-0.2,0.6,0,0,0,2.6,38.9,0,1.5
3,8,2017,19,50,0,1.6,1.6,206.1,129.9,109.7,57.3,68,101.1,56.8,0,0.6,0,0,0,2.9,38.9,0,1.6
3,8,2017,19,55,0,1.7,1.7,206.1,129.7,109.3,57.5,68,101,56.9,0.1,0.6,0,0,0,2.6,39.3,0,1.7
3,8,2017,20,0,0,1.7,1.7,206.1,129.5,109.6,57.7,67.8,101.3,57.2,-0.1,0.6,0,0,0,2.6,39.1,0,1.7
3,8,2017,20,5,0,1.5,1.5,206.1,129.7,109.3,57.2,67.8,101,57,-0.4,0.2,0,0,0,2.6,38.3,0,1.5
3,8,2017,20,10,0,1.6,1.6,206.1,129.7,109.6,57.3,67.8,101.3,57,-0.5,0.6,0,0,0,2.8,38.5,0,1.6
3,8,2017,20,15,0,1.5,1.5,206.1,129.7,109.3,57.1,67.6,101,56.8,-0.7,0.2,0,0,0,2.9,38.7,0,1.5
3,8,2017,20,20,0,1.7,1.7,206.1,129.9,109.5,57.2,67.6,100.9,57,-0.2,0.3,0,0,0,2.6,38.9,0,1.7
3,8,2017,20,25,0,1.5,1.5,206.1,129.9,109.2,57.3,67.6,100.9,57.1,-0.5,0.3,0,0,0,2.6,38.2,0,1.5
3,8,2017,20,30,0,1.7,1.7,206.1,129.9,109.6,57.3,68,101.1,57.2,0.1,0.4,0,0,0,3.5,37.8,0,1.7
3,8,2017,20,35,0,1.8,1.8,206.1,129.4,109.4,57.3,67.6,101,57,-0.7,0.7,0,0,0,2.6,37.8,0,1.8
3,8,2017,20,40,0,1.5,1.5,206.1,129.4,109.4,57.1,67.8,100.9,57.2,0,0.6,0,0,0,2.6,38.2,0,1.5
3,8,2017,20,45,0,1.6,1.6,206.1,129.4,109.2,57.2,67.8,100.9,56.8,-0.4,0.7,0,0,0,2.6,39.1,0,1.6
3,8,2017,20,50,0,1.7,1.7,203.8,129.5,109.1,57.1,68.1,101,57.1,-0.1,0.4,0,0,0,2.6,38.5,0,1.7
3,8,2017,20,55,0,1.6,1.6,203.9,129.8,109.4,57.3,67.8,101,57,-0.4,0.2,0,0,0,2.6,38.5,0,1.6
3,8,2017,21,0,0,1.6,1.6,206.1,129.8,109.3,57.3,67.5,100.7,57.1,-0.3,0.6,0,0,0,3.5,38.7,0,1.6
3,8,2017,21,5,0,1.5,1.5,206.1,129.4,108.7,57.4,67.6,100.7,57.2,-0.5,0.7,0,0,0,3.8,38.9,0,1.5
3,8,2017,21,10,0,1.7,1.7,206.1,129.4,108.9,57.4,68,100.9,57.4,-0.2,0.8,0,0,0,3.5,38,0,1.7
3,8,2017,21,15,0,1.5,1.5,203.9,129.4,108.9,57.3,67.6,100.8,57.1,-0.4,0.4,0,0,0,2.6,38.2,0,1.5
3,8,2017,21,20,0,1.6,1.6,203.9,129.2,108.9,57.3,68,100.9,56.8,0,0.4,0,0,0,3.5,38.2,0,1.6
3,8,2017,21,25,0,1.6,1.6,206.1,129.5,109,57.4,67.6,100.8,57,-0.4,0.2,0,0,0,2.9,38.9,0,1.6
3,8,2017,21,30,0,1.7,1.7,206.1,128.8,109.1,57.3,67.6,100.7,57.2,-0.3,0.1,0,0,0,2.6,38,0,1.7
3,8,2017,21,35,0,1.5,1.5,206.1,129.5,109.1,57.3,67.8,100.7,57.2,-0.2,0.6,0,0,0,2.6,38.3,0,1.5
3,8,2017,21,40,0,1.7,1.7,206.1,129,108.6,57.4,68.3,100.7,57,0.3,0.6,0,0,0,2.6,38.1,0,1.7
3,8,2017,21,45,0,1.7,1.7,206.1,129.4,108.6,57.3,67.8,100.7,57.1,-0.5,0.2,0,0,0,2.6,38.5,0,1.7
3,8,2017,21,50,0,1.6,1.6,203.9,129.4,108.9,57.5,67.9,100.8,57.1,0.1,0.5,0,0,0,3.5,38.1,0,1.6
3,8,2017,21,55,0,1.6,1.6,206.1,129,109,57.4,67.8,100.8,57.1,0,0.5,0,0,0,2.6,38,0,1.6
3,8,2017,22,0,0,1.7,1.7,206.1,129.5,108.5,57.3,67.6,100.8,56.9,-0.2,0.5,0,0,0,2.6,38,0,1.7
3,8,2017,22,5,0,1.6,1.6,203.9,129,108.9,57.4,68,100.8,57,0,0.6,0,0,0,2.6,38.5,0,1.6
3,8,2017,22,10,0,1.7,1.7,203.9,129,108.8,57.4,67.8,100.8,57.4,0,0.9,0,0,0,2.6,37.5,0,1.7
3,8,2017,22,15,0,1.8,1.8,206.1,129,108.8,57.5,67.6,100.4,57.3,-0.2,0.1,0,0,0,2.9,38.3,0,1.8
3,8,2017,22,20,0,1.5,1.5,203.9,129,108.5,57.4,67.8,100.4,57.5,-0.3,0.1,0,0,0,2.6,37.8,0,1.5
3,8,2017,22,25,0,1.6,1.6,206.1,128.8,108.6,57.5,67.8,100.4,57.4,-0.3,0.4,0,0,0,2.6,38.5,0,1.6
3,8,2017,22,30,0,1.7,1.7,206.1,128.8,108.6,57.6,67.8,100.8,57.5,0,0.9,0,0,0,3.5,38,0,1.7
3,8,2017,22,35,0,1.7,1.7,206.1,128.8,108.6,57.4,67.6,100.7,57.2,-0.7,0.9,0,0,0,2.9,38.3,0,1.7
3,8,2017,22,40,0,1.6,1.6,206.1,129.2,108.1,57.4,68.1,100.6,57.3,0.3,0.7,0,0,0,2.6,38,0,1.6
3,8,2017,22,45,0,1.7,1.7,203.8,129,108.5,57.8,67.8,100.3,57.3,-0.5,0.4,0,0,0,2.6,37.8,0,1.7
3,8,2017,22,50,0,1.7,1.7,206.1,128.8,108.1,57.4,67.6,100.3,57.2,-0.7,0.4,0,0,0,3.5,37.6,0,1.7
3,8,2017,22,55,0,1.7,1.7,206.1,128.5,108.6,57.7,67.8,100.6,57,0,0.8,0,0,0,2.6,37.8,0,1.7
3,8,2017,23,0,0,1.7,1.7,206.1,128.8,108.5,57.3,67.9,100.5,57.1,0.1,0.6,0,0,0,2.6,38,0,1.7
3,8,2017,23,5,0,1.7,1.7,203.9,128.7,108.5,57.6,67.8,100.6,57.7,-0.2,0.8,0,0,0,2.6,38.2,0,1.7
3,8,2017,23,10,0,1.7,1.7,203.9,128.6,108,57.7,67.6,100.6,57.5,-0.4,0.9,0,0,0,2.6,37.6,0,1.7
3,8,2017,23,15,0,1.8,1.8,206.1,129,108.4,57.4,67.8,100.6,57.4,-0.2,1.1,0,0,0,2.6,37.5,0,1.8
3,8,2017,23,20,0,1.7,1.7,203.9,128.4,107.9,57.9,68.1,100.6,57.3,0.1,0.5,0,0,0,2.6,38.2,0,1.7
3,8,2017,23,25,0,1.5,1.5,206.1,128.6,108.3,57.5,67.6,100.6,57.3,-0.2,0.8,0,0,0,2.6,38,0,1.5
3,8,2017,23,30,0,1.8,1.8,203.9,128.2,108,57.6,67.4,100.5,57.4,-0.7,0.7,0,0,0,2.6,37.8,0,1.8
3,8,2017,23,35,0,1.8,1.8,206.1,128.5,108.2,57.6,67.8,100.4,57.1,0.2,0.7,0,0,0,2.6,38,0,1.8
3,8,2017,23,40,0,1.6,1.6,203.9,128.1,107.9,57.5,67.8,100.3,57.5,0,0.4,0,0,0,3.5,37.6,0,1.6
3,8,2017,23,45,0,1.5,1.5,206.2,128.1,108.4,57.6,67.6,100.5,57.4,-0.2,0.8,0,0,0,3.4,37.6,0,1.5
3,8,2017,23,50,0,1.7,1.7,206.2,128,108,57.9,67.9,100.4,57.5,0.1,0.7,0,0,0,2.6,37.3,0,1.7
3,8,2017,23,55,0,1.7,1.7,203.9,128.3,108.1,57.6,67.6,100.3,57.2,-0.7,0.5,0,0,0,3.4,37.5,0,1.7
3,9,2017,0,0,0,1.7,1.7,206.1,128.5,108.4,57.5,68,100.2,57.3,0.2,0.5,0,0,0,2.6,38,0,1.7
3,9,2017,0,5,0,1.5,1.5,206.2,128.4,108.1,57.4,67.8,100.2,57.5,-0.5,0.5,0,0,0,2.6,37.8,0,1.5
3,9,2017,0,10,0,1.7,1.7,203.9,128.1,108.2,57.5,67.8,100.1,57.7,-0.7,0.4,0,0,0,2.8,37.8,0,1.7
3,9,2017,0,15,0,1.8,1.8,206.2,128.6,108.1,57.7,67.8,100.1,57.5,-0.4,0.4,0,0,0,2.6,37.5,0,1.8
3,9,2017,0,20,0,1.7,1.7,203.9,128.1,107.9,57.7,67.6,100,57.2,-0.5,0.3,0,0,0,2.6,37.6,0,1.7
3,9,2017,0,25,0,1.7,1.7,203.9,128.1,108.1,57.8,67.8,100,57.3,-0.5,0.5,0,0,0,2.8,38,0,1.7
3,9,2017,0,30,0,1.8,1.8,203.9,128.1,107.8,57.4,67.6,99.9,57.4,-0.7,0.4,0,0,0,2.6,37.5,0,1.8
3,9,2017,0,35,0,1.7,1.7,203.9,127.9,107.8,57.8,68,100.1,57.5,-0.2,0.5,0,0,0,2.6,37.3,0,1.7
3,9,2017,0,40,0,1.8,1.8,206.2,128.3,107.8,57.3,67.4,100.1,57.4,-0.7,0.5,0,0,0,2.6,37.5,0,1.8
3,9,2017,0,45,0,1.6,1.6,203.9,128,108.3,57.6,68,100.1,57.2,-0.2,0.6,0,0,0,2.6,37.6,0,1.6
3,9,2017,0,50,0,1.6,1.6,203.9,127.9,107.7,57.7,67.6,99.8,57,-0.5,0.4,0,0,0,2.6,37.3,0,1.6
3,9,2017,0,55,0,1.6,1.6,206.1,128,107.9,57.7,67.4,99.8,57.7,-0.7,0.6,0,0,0,2.6,37,0,1.6
3,9,2017,1,0,0,1.7,1.7,203.9,128.1,107.9,57.6,67.8,99.8,57.6,0,0.5,0,0,0,2.6,37.1,0,1.7
3,9,2017,1,5,0,1.6,1.6,206.2,128.1,107.4,57.6,67.8,99.8,57.5,0,0.7,0,0,0,2.6,37.1,0,1.6
3,9,2017,1,10,0,1.5,1.5,203.9,127.3,107.8,57.7,67.8,99.8,57.5,0,0.1,0,0,0,2.6,37.3,0,1.5
3,9,2017,1,15,0,1.8,1.8,206.2,127.8,107.2,57.8,67.5,100.1,57.2,-0.4,0.9,0,0,0,2.6,37.1,0,1.8
3,9,2017,1,20,0,1.8,1.8,206.2,127.9,107.4,57.7,67.8,100.1,57.4,0,0.5,0,0,0,2.6,37.5,0,1.8
3,9,2017,1,25,0,1.8,1.8,206.2,127.7,107.5,57.8,67.6,99.6,57.3,-0.2,0.4,0,0,0,2.6,37.3,0,1.8
3,9,2017,1,30,0,1.8,1.8,203.9,128,107.4,57.6,67.6,99.6,57.7,-0.2,0.4,0,0,0,2.6,38.2,0,1.8
3,9,2017,1,35,0,1.8,1.8,203.9,127.6,107.7,57.9,67.6,99.7,57.5,-0.3,0.5,0,0,0,2.6,37.5,0,1.8
3,9,2017,1,40,0,1.7,1.7,206.2,127.9,107.4,57.5,67.6,99.7,57.6,-0.2,0.5,0,0,0,2.6,37.5,0,1.7
3,9,2017,1,45,0,1.7,1.7,206.2,127.5,108,57.9,67.8,99.7,57.7,0,0.5,0,0,0,2.9,37.3,0,1.7
3,9,2017,1,50,0,1.7,1.7,206.2,127.5,107.5,57.5,67.6,99.7,57.4,-0.2,0.5,0,0,0,3.4,38,0,1.7
3,9,2017,1,55,0,1.8,1.8,206.2,127.7,107.4,57.6,67.8,99.7,57.6,0,0.3,0,0,0,2.8,37.5,0,1.8
3,9,2017,2,0,0,1.8,1.8,206.1,127.5,107.5,57.8,67.6,99.6,57.7,-0.3,0.3,0,0,0,2.6,36.9,0,1.8
3,9,2017,2,5,0,1.7,1.7,206.1,127.8,107.4,57.8,67.3,99.6,57.9,-0.7,0.3,0,0,0,3.5,37.1,0,1.7
3,9,2017,2,10,0,1.7,1.7,206.2,127.2,107.4,57.8,67.6,99.6,57.4,-0.4,0.3,0,0,0,2.6,37.5,0,1.7
3,9,2017,2,15,0,1.8,1.8,203.9,126.9,107.2,57.4,67.6,99.6,57.9,-0.1,0.4,0,0,0,2.6,37.5,0,1.8
3,9,2017,2,20,0,1.7,1.7,203.9,127.3,107.5,58.1,67.6,99.6,57.5,-0.1,0.4,0,0,0,2.6,37.3,0,1.7
3,9,2017,2,25,0,1.7,1.7,206.2,127.4,107.5,57.9,67.6,99.6,57.5,-0.1,0.4,0,0,0,2.6,36.9,0,1.7
3,9,2017,2,30,0,1.7,1.7,203.9,126.9,107,57.8,67.6,99.5,57.7,-0.1,0.4,0,0,0,2.6,36.9,0,1.7
3,9,2017,2,35,0,1.8,1.8,203.9,127.3,107.1,57.6,67.8,99.5,57.6,0.1,0.4,0,0,0,2.6,36.7,0,1.8
3,9,2017,2,40,0,1.7,1.7,206.1,126.9,107.2,57.9,67.6,99.6,57.5,0.1,0.7,0,0,0,2.6,37.4,0,1.7
3,9,2017,2,45,0,1.8,1.8,206.2,127,107.2,58,67.8,99.8,57.7,-0.2,0.9,0,0,0,2.6,37.4,0,1.8
3,9,2017,2,50,0,1.8,1.8,206.2,127.3,107.8,57.8,67.8,99.8,57.8,-0.2,0.9,0,0,0,2.6,37.8,0,1.8
3,9,2017,2,55,0,1.7,1.7,206.2,126.9,107.5,58,67.6,99.7,57.6,-0.1,0.9,0,0,0,2.6,37.2,0,1.7
3,9,2017,3,0,0,1.8,1.8,206.2,127.3,107.4,57.8,67.8,99.8,57.9,0.2,0.6,0,0,0,2.6,37.2,0,1.8
3,9,2017,3,5,0,1.5,1.5,203.9,126.7,107,57.8,67.8,99.8,57.5,0,0.7,0,0,0,2.6,37.6,0,1.5
3,9,2017,3,10,0,1.8,1.8,206.1,127,107.2,57.8,67.8,99.6,57.6,0,0.6,0,0,0,2.9,36.9,0,1.8
3,9,2017,3,15,0,1.7,1.7,203.9,127.2,107.2,57.8,67.6,99.5,57.5,-0.2,0.5,0,0,0,2.6,36.9,0,1.7
3,9,2017,3,20,0,1.8,1.8,206.2,126.7,107.2,57.8,67.8,99.4,57.8,0,0.6,0,0,0,2.6,36.9,0,1.8
3,9,2017,3,25,0,1.8,1.8,206.2,126.9,107,57.8,67.6,99.4,57.9,0,0.6,0,0,0,2.6,37.2,0,1.8
3,9,2017,3,30,0,1.8,1.8,203.9,127,106.9,57.8,67.6,99.3,58,0,0.5,0,0,0,2.6,37.5,0,1.8
3,9,2017,3,35,0,1.7,1.7,203.9,126.8,106.9,57.8,67.4,99.3,57.9,-0.2,0.5,0,0,0,2.6,36.9,0,1.7
3,9,2017,3,40,0,1.7,1.7,203.9,127,107,57.8,67.6,99.3,57.5,0,0.5,0,0,0,2.8,37.1,0,1.7
3,9,2017,3,45,0,1.8,1.8,203.9,126.5,107.1,57.8,67.6,99.3,57.7,-0.2,0.6,0,0,0,2.6,36.9,0,1.8
3,9,2017,3,50,0,1.8,1.8,203.9,126.7,107,57.5,67.9,99.3,57.8,0.1,0.6,0,0,0,3.5,36.8,0,1.8
3,9,2017,3,55,0,1.7,1.7,206.2,126.7,106.8,58,67.6,99.3,57.7,0,0.6,0,0,0,3.5,36.9,0,1.7
3,9,2017,4,0,0,1.8,1.8,206.1,126.5,106.8,57.7,67.3,99.3,57.5,-0.3,0.7,0,0,0,2.6,37.1,0,1.8
3,9,2017,4,5,0,1.7,1.7,206.2,126.3,107,57.8,67.6,99.2,57.7,0,0.3,0,0,0,2.6,37.1,0,1.7
3,9,2017,4,10,0,1.7,1.7,206.2,126.7,107.1,57.7,67.8,99.1,57.8,0.2,0.4,0,0,0,2.6,36.9,0,1.7
3,9,2017,4,15,0,1.7,1.7,203.9,126.9,106.9,58,67.6,99.1,57.9,0,0.2,0,0,0,2.6,36.8,0,1.7
3,9,2017,4,20,0,1.9,1.9,203.9,126.9,107.3,57.9,67.6,99,57.9,0,0.2,0,0,0,2.6,36.8,0,1.9
3,9,2017,4,25,0,1.7,1.7,206.2,126.7,106.9,58.1,67.6,99,57.8,-0.5,0.2,0,0,0,2.6,36.9,0,1.7
3,9,2017,4,30,0,1.7,1.7,203.9,126.7,106.9,57.7,67.6,99,57.9,0,0.6,0,0,0,2.9,36.8,0,1.7
3,9,2017,4,35,0,1.8,1.8,206.2,126.7,106.9,57.9,67.8,99,57.5,0.2,0.4,0,0,0,2.6,36.6,0,1.8
3,9,2017,4,40,0,1.7,1.7,206.2,126.6,106.7,58,67.5,99,57.8,-0.2,0.5,0,0,0,2.9,36.8,0,1.7
3,9,2017,4,45,0,1.8,1.8,206.2,126.5,106.5,57.9,67.8,99,57.9,0.2,0.5,0,0,0,3.5,36.8,0,1.8
3,9,2017,4,50,0,1.7,1.7,206.2,125.9,106.5,57.9,67.8,99,57.8,0.2,0.6,0,0,0,2.6,36.2,0,1.7
3,9,2017,4,55,0,1.7,1.7,206.2,126.5,107,57.5,67.8,99,57.8,0.2,0.6,0,0,0,2.6,36.8,0,1.7
3,9,2017,5,0,0,1.8,1.8,206.2,126.1,106.4,58,67.5,99,57.6,-0.3,0.4,0,0,0,2.6,36.7,0,1.8
3,9,2017,5,5,0,1.7,1.7,203.9,126.3,106.4,57.9,67.6,98.6,57.6,-0.2,0,0,0,0,2.6,36.8,0,1.7
3,9,2017,5,10,0,1.7,1.7,206.2,126.6,106.7,57.8,67.6,98.8,57.5,-0.2,0.2,0,0,0,2.6,36.8,0,1.7
3,9,2017,5,15,0,1.7,1.7,206.2,125.8,106.6,57.9,67.9,98.8,57.8,0.1,0.2,0,0,0,2.6,36.8,0,1.7
3,9,2017,5,20,0,1.7,1.7,204,126.1,106.6,57.9,67.4,98.8,57.6,-0.4,0,0,0,0,2.6,36.8,0,1.7
3,9,2017,5,25,0,1.8,1.8,206.2,126.5,106.3,57.9,67.4,98.8,57.7,-0.4,0,0,0,0,2.6,36,0,1.8
3,9,2017,5,30,0,1.8,1.8,206.2,126.5,106.6,58,67.6,98.7,57.9,-0.2,0,0,0,0,2.6,36.4,0,1.8
3,9,2017,5,35,0,1.7,1.7,206.2,126.2,106.5,57.7,68,98.7,57.9,0.2,0,0,0,0,1.6,36.4,0,1.7
3,9,2017,5,40,0,1.7,1.7,203.9,126.2,106.1,58,67.8,98.7,57.4,0.2,0,0,0,0,2.6,36.4,0,1.7
3,9,2017,5,45,0,1.7,1.7,206.2,125.9,106,58,67.8,98.7,57.8,0.2,0.5,0,0,0,1.8,36.2,0,1.7
3,9,2017,5,50,0,1.8,1.8,206.2,125.8,106.1,57.8,67.6,98.7,58,0,0.5,0,0,0,2.6,36.4,0,1.8
3,9,2017,5,55,0,1.7,1.7,206.2,126.1,106.2,57.8,68,98.7,57.9,0,0.5,0,0,0,2.6,36.2,0,1.7
3,9,2017,6,0,0,1.8,1.8,206.2,126.2,106.1,58,67.6,98.7,58,-0.4,0.7,0,0,0,2.6,36.2,0,1.8
3,9,2017,6,5,0,1.7,1.7,206.2,125.9,106.4,58,67.6,98.7,57.8,0.1,0.6,0,0,0,1.8,36.2,0,1.7
3,9,2017,6,10,0,1.6,1.6,203.9,125.9,106.1,57.9,67.6,98.7,57.8,0.2,0.6,0,0,0,2.6,36.6,0,1.6
3,9,2017,6,15,0,1.8,1.8,203.9,125.8,106.5,58,67.8,98.7,57.8,-0.2,0.6,0,0,0,2.6,36.1,0,1.8
3,9,2017,6,20,0,1.8,1.8,203.9,126.1,106.4,58,67.6,98.7,57.9,-0.4,0.7,0,0,0,2.6,36,0,1.8
3,9,2017,6,25,0,1.8,1.8,206.2,125.5,106.6,57.9,67.5,98.7,57.6,-0.3,0.5,0,0,0,2.6,36.8,0,1.8
3,9,2017,6,30,0,1.7,1.7,204,125.7,105.9,58,67.6,98.7,57.8,-0.2,0.5,0,0,0,2.6,36.7,0,1.7
3,9,2017,6,35,0,1.7,1.7,203.9,125.6,105.9,57.9,67.4,98.6,57.5,-0.4,0.4,0,0,0,2.6,36.6,0,1.7
3,9,2017,6,40,0,1.8,1.8,204,126.1,106.5,57.9,67.9,98.6,57.8,0.1,0.4,0,0,0,2.6,36.2,0,1.8
3,9,2017,6,45,0,1.8,1.8,203.9,125.9,105.9,58,67.9,98.4,57.6,0.3,0.3,0,0,0,2.6,36,0,1.8
3,9,2017,6,50,0,1.5,1.5,206.2,125.7,106.1,57.8,67.9,98.3,57.8,0.3,0.2,0,0,0,2.6,35.8,0,1.5
3,9,2017,6,55,0,1.8,1.8,206.2,125.6,106.4,57.8,67.6,98.2,57.8,-0.2,0.2,0,0,0,2.6,35.8,0,1.8
3,9,2017,7,0,0,1.8,1.8,206.2,125.7,106,57.8,67.6,98.1,57.8,-0.2,0.1,0,0,0,2.3,35.8,0,1.8
3,9,2017,7,5,0,1.8,1.8,204,125.6,105.9,57.8,67.6,98,57.9,0.1,0,0,0,0,1.8,35.8,0,1.8
3,9,2017,7,10,0,1.7,1.7,206.2,125,105.8,57.9,67.8,98.1,58,0.3,0.2,0,0,0,1.6,36.1,0,1.7
3,9,2017,7,15,0,1.7,1.7,206.2,125.3,105.8,57.9,67.9,98.4,57.5,0.5,0.6,0,0,0,2.6,36.1,0,1.7
3,9,2017,7,20,0,1.8,1.8,206.2,125.1,105.9,58.1,67.9,98.4,58,0.1,0.6,0,0,0,2.6,35.8,0,1.8
3,9,2017,7,25,0,1.7,1.7,204,125.4,105.5,57.8,67.3,98.4,57.6,-0.5,0.6,0,0,0,2.6,35.6,0,1.7
3,9,2017,7,30,0,1.6,1.6,206.2,125.2,106,57.9,67.8,98.3,58,0,0.5,0,0,0,2.6,36,0,1.6
3,9,2017,7,35,0,1.7,1.7,204,125.4,105.6,57.5,67.8,98.3,57.8,0,0.7,0,0,0,2.6,36,0,1.7
3,9,2017,7,40,0,1.6,1.6,206.2,125,105.9,58.1,67.8,98.3,57.9,0.3,0.7,0,0,0,2.6,36,0,1.6
3,9,2017,7,45,0,1.7,1.7,204,125,106.1,57.9,67.8,98.5,57.8,0.4,1,0,0,0,2.6,36.2,0,1.7
3,9,2017,7,50,0,1.7,1.7,206.2,125.6,105.8,57.7,67.8,98.4,57.8,-0.2,0.8,0,0,0,2.6,35.6,0,1.7
3,9,2017,7,55,0,1.7,1.7,206.2,125.2,106.1,58,67.6,98.4,58.1,0.2,0.8,0,0,0,2.6,35.6,0,1.7
3,9,2017,8,0,0,1.7,1.7,206.2,125,105.7,57.9,67.6,98.3,57.9,0.1,0.2,0,0,0,2.6,35.6,0,1.7
3,9,2017,8,5,0,1.5,1.5,206.2,125.4,105.8,58.1,67.6,98.3,58,0.2,0.7,0,0,0,2.6,36.1,0,1.5
3,9,2017,8,10,0,1.7,1.7,206.2,125.3,105.6,58.1,67.6,98.1,57.9,0.2,0.6,0,0,0,2.6,35.8,0,1.7
3,9,2017,8,15,0,1.6,1.6,206.2,125.2,105.4,58.2,67.6,98.1,57.8,-0.4,0.2,0,0,0,2.3,35.4,0,1.6
3,9,2017,8,20,0,1.7,1.7,206.2,124.8,105.2,57.9,67.6,98.1,58,0.2,0.3,0,0,0,1.8,35.8,0,1.7
3,9,2017,8,25,0,1.6,1.6,204,125,105.1,57.9,67.6,98.4,57.9,-0.4,0.6,0,0,0,2.6,36,0,1.6
3,9,2017,8,30,0,1.5,1.5,204,125.2,105.8,57.9,67.6,98,58,-0.3,0.2,0,0,0,2.6,36,0,1.5
3,9,2017,8,35,0,1.6,1.6,206.2,124.7,105.5,57.9,68,98.1,57.9,0.4,0.7,0,0,0,2.6,35.8,0,1.6
3,9,2017,8,40,0,1.6,1.6,204,124.8,105,58,67.6,98.1,57.6,0,0.4,0,0,0,2.6,35.1,0,1.6
3,9,2017,8,45,0,1.5,1.5,206.3,125,105.7,57.9,67.4,98,57.8,-0.5,0.2,0,0,0,2.6,36,0,1.5
3,9,2017,8,50,0,1.8,1.8,204,124.6,105.8,57.9,68.1,97.9,58.2,0.2,0.4,0,0,0,2.6,35.4,0,1.8
3,9,2017,8,55,0,1.7,1.7,206.3,124.7,105.5,58.2,68,98,58.1,0.5,0.4,0,0,0,2.3,35.4,0,1.7
3,9,2017,9,0,0,1.4,1.4,206.3,124.7,105.8,58,67.8,97.9,57.9,0.4,-0.1,0,0,0,2.3,35.5,0,1.4
3,9,2017,9,5,0,1.7,1.7,204,124.7,105.7,58.1,67.6,98.2,57.8,0.2,0.5,0,0,0,2.6,35.7,0,1.7
3,9,2017,9,10,0,1.6,1.6,206.3,124.8,105.2,58.2,67.8,98.2,58,0.4,0.5,0,0,0,2.6,35.6,0,1.6
3,9,2017,9,15,0,1.5,1.5,206.3,125,105,58,67.6,98.1,57.6,0.2,0.4,0,0,0,2.6,34.9,0,1.5
3,9,2017,9,20,0,1.6,1.6,206.3,124.8,105.5,58,67.9,98.1,57.8,0.5,0.4,0,0,0,2.6,35.7,0,1.6
3,9,2017,9,25,0,1.6,1.6,206.3,124.5,105.4,58,67.6,98.1,58,0.2,0.4,0,0,0,2.6,36,0,1.6
3,9,2017,9,30,0,1.6,1.6,206.3,124.8,105.5,57.9,67.8,98.1,57.8,0.3,0.4,0,0,0,1.8,35.3,0,1.6
3,9,2017,9,35,0,1.7,1.7,204,124.6,105.2,58.1,67.8,98.1,57.9,0.2,0.5,0,0,0,2.6,35.3,0,1.7
3,9,2017,9,40,0,1.6,1.6,206.3,124.5,104.7,57.9,67.6,97.6,58,-0.1,-0.1,0,0,0,1.8,35.6,0,1.6
3,9,2017,9,45,0,1.5,1.5,206.3,124.6,105.3,58.2,67.5,98.1,58,-0.2,0.4,0,0,0,1.8,35.4,0,1.5
3,9,2017,9,50,0,1.5,1.5,206.3,124.6,105.2,57.9,67.4,97.9,57.6,-0.3,0.5,0,0,0,2.6,35.4,0,1.5
3,9,2017,9,55,0,1.7,1.7,204,124.7,105.2,57.8,67.8,97.9,58,0,0.5,0,0,0,2.6,35.4,0,1.7
3,9,2017,10,0,0,1.7,1.7,204,124.3,104.7,57.9,67.8,97.9,58.1,0,0.6,0,0,0,2.6,35.4,0,1.7
3,9,2017,10,5,0,1.6,1.6,204,124.1,104.7,58.2,67.6,97.9,58,-0.2,0.4,0,0,0,2.6,35.7,0,1.6
3,9,2017,10,10,0,1.7,1.7,206.2,124.6,104.9,57.6,67.8,97.9,58.3,0,0.7,0,0,0,2.3,34.9,0,1.7
3,9,2017,10,15,0,1.5,1.5,206.3,124,105.2,57.9,67.8,97.6,58.2,-0.2,0,0,0,0,2.6,35.3,0,1.5
3,9,2017,10,20,0,1.6,1.6,206.2,123.8,104.9,58,67.6,97.6,57.6,0.1,-0.1,0,0,0,2.6,35.3,0,1.6
3,9,2017,10,25,0,1.8,1.8,204,124.3,105.2,57.9,67.6,98.1,57.5,0.1,0.8,0,0,0,2.3,35.1,0,1.8
3,9,2017,10,30,0,1.6,1.6,206.2,124.3,105.2,57.7,67.8,97.6,58,-0.1,0.3,0,0,0,2.6,35.1,0,1.6
3,9,2017,10,35,0,1.5,1.5,206.3,124,104.7,58,67.6,97.6,57.9,-0.3,0.2,0,0,0,2.6,35.1,0,1.5
3,9,2017,10,40,0,1.7,1.7,206.3,124.1,104.8,57.7,67.8,97.4,58.3,-0.2,0.4,0,0,0,2.6,35.3,0,1.7
3,9,2017,10,45,0,1.6,1.6,206.3,124.4,104.5,57.7,67.8,97.9,58.1,0.2,0.4,0,0,0,2.6,35.4,0,1.6
3,9,2017,10,50,0,1.7,1.7,204,123.8,104.6,58.2,67.6,97.9,58.1,0.1,0.5,0,0,0,2.6,35.4,0,1.7
3,9,2017,10,55,0,1.6,1.6,206.3,123.6,104.7,58.1,67.4,97.3,57.6,-0.1,-0.1,0,0,0,2.6,34.4,0,1.6
3,9,2017,11,0,0,1.7,1.7,204,124.2,104.7,58.2,67.8,97.8,58,0.2,0.5,0,0,0,2.6,34.8,0,1.7
3,9,2017,11,5,0,1.7,1.7,206.3,124,104.7,58.1,67.6,97.7,58.1,-0.4,0.5,0,0,0,2.6,34.9,0,1.7
3,9,2017,11,10,0,1.8,1.8,206.3,124.1,104.5,58,68,97.7,57.8,-0.1,0.6,0,0,0,1.8,34.9,0,1.8
3,9,2017,11,15,0,1.6,1.6,204,123.5,104.8,58.1,67.6,97.9,57.9,-0.3,0.8,0,0,0,2.6,35.4,0,1.6
3,9,2017,11,20,0,1.7,1.7,206.2,123.6,104.7,57.9,67.6,97.4,57.9,-0.3,0.3,0,0,0,2.6,34.6,0,1.7
3,9,2017,11,25,0,1.8,1.8,204,123.8,104.9,58.2,67.8,97.4,58.4,0,0.2,0,0,0,2.3,34.9,0,1.8
3,9,2017,11,30,0,1.6,1.6,204,123.5,104.5,58.1,67.5,97.4,58,-0.7,0.5,0,0,0,2.6,34.4,0,1.6
3,9,2017,11,35,0,1.7,1.7,204,123.7,104.6,58.1,67.8,97.4,58,0.1,0.6,0,0,0,2.6,34.8,0,1.7
3,9,2017,11,40,0,1.8,1.8,204,124,104.4,58.2,67.6,97.4,58,-0.1,0.6,0,0,0,2.3,34.8,0,1.8
3,9,2017,11,45,0,1.7,1.7,206.3,123.8,104.5,58.1,67.6,97.4,57.7,-0.1,0.5,0,0,0,2.6,34.8,0,1.7
3,9,2017,11,50,0,1.7,1.7,206.2,123.7,104.4,58.2,67.6,97.4,57.9,-0.5,0.2,0,0,0,1.8,35.1,0,1.7
3,9,2017,11,55,0,1.7,1.7,204,123.6,104.7,58.2,67.8,97.7,58,-0.3,1,0,0,0,2.6,34.4,0,1.7
3,9,2017,12,0,0,1.8,1.8,206.3,123.4,104.5,58.1,68.1,97.7,57.9,0.1,1,0,0,0,2.3,34.7,0,1.8
3,9,2017,12,5,0,1.8,1.8,206.3,124.1,104.5,58.4,67.8,97.7,57.8,-0.3,1,0,0,0,2.6,34.4,0,1.8
3,9,2017,12,10,0,1.7,1.7,204,123.9,104.4,58.3,67.8,97.2,57.9,-0.3,-0.1,0,0,0,2.6,34.6,0,1.7
3,9,2017,12,15,0,1.7,1.7,206.3,123.4,104.4,58.3,68,97.2,57.6,0.1,0.3,0,0,0,1.6,33.8,0,1.7
3,9,2017,12,20,0,1.8,1.8,206.3,123.2,104.4,58.1,67.8,97.2,58,-0.1,0.3,0,0,0,1.8,34.4,0,1.8
3,9,2017,12,25,0,1.6,1.6,206.3,123.4,104.3,58.3,68,97.4,57.8,0.2,0.5,0,0,0,1.6,34.4,0,1.6
3,9,2017,12,30,0,1.7,1.7,206.3,123.4,104.3,58.4,67.8,97.2,58,-0.4,0.4,0,0,0,2.6,34,0,1.7
3,9,2017,12,35,0,1.7,1.7,204,123.2,104.1,58,67.3,97.2,58,-0.9,0.4,0,0,0,2.6,34.6,0,1.7
3,9,2017,12,40,0,1.7,1.7,204,123.5,104.4,58.2,68.1,97.2,57.9,0.4,0.4,0,0,0,2.3,34.4,0,1.7
3,9,2017,12,45,0,1.7,1.7,206.3,123.4,104.4,58.1,68.1,97.2,57.6,0.2,0.4,0,0,0,2.6,34,0,1.7
3,9,2017,12,50,0,1.8,1.8,204,123.4,104.3,58.3,67.5,97.2,57.6,-0.5,0.4,0,0,0,2.6,34.2,0,1.8
3,9,2017,12,55,0,1.8,1.8,206.3,123.4,104.5,58.2,67.8,97.1,58,0,0.4,0,0,0,2.6,34,0,1.8
3,9,2017,13,0,0,1.7,1.7,206.3,123.1,104.4,58,67.8,97.2,58.1,-0.4,0.5,0,0,0,2.8,34,0,1.7
3,9,2017,13,5,0,1.7,1.7,206.2,123.1,104.5,58.1,67.8,97.2,58,0,0.5,0,0,0,2.6,34.6,0,1.7
3,9,2017,13,10,0,1.7,1.7,204,122.7,104,58.2,68.3,97.1,57.8,0.1,0.2,0,0,0,2.6,34.2,0,1.7
3,9,2017,13,15,0,1.7,1.7,206.2,122.7,104,58.1,68.1,97.1,57.8,0.2,0.5,0,0,0,2.6,34.4,0,1.7
3,9,2017,13,20,0,1.6,1.6,206.2,123.1,104.1,58.2,67.9,97.2,58.1,-0.5,0.7,0,0,0,2.9,34.6,0,1.6
3,9,2017,13,25,0,1.8,1.8,206.2,123.2,103.8,57.9,68,97,58,-0.4,0.5,0,0,0,2.6,34,0,1.8
3,9,2017,13,30,0,1.8,1.8,204,123.2,104,58.3,67.6,97,58.1,-0.8,0.5,0,0,0,2.6,34.2,0,1.8
3,9,2017,13,35,0,1.8,1.8,204,122.9,104,58.4,67.8,97,58.1,-0.1,0.2,0,0,0,2.6,33.6,0,1.8
3,9,2017,13,40,0,1.8,1.8,203.9,122.7,104.3,58.2,67.8,97,58,-0.3,0.6,0,0,0,2.6,34.4,0,1.8
3,9,2017,13,45,0,1.7,1.7,206.2,122.7,104,58.2,67.6,97,58.2,-0.5,0.2,0,0,0,2.6,34,0,1.7
3,9,2017,13,50,0,1.7,1.7,206.2,122.9,104,58.3,68,97,58,-0.1,0.6,0,0,0,2.6,33.6,0,1.7
3,9,2017,13,55,0,1.7,1.7,206.2,123,103.8,58.2,68,97,58.1,0,0.1,0,0,0,2.6,33.5,0,1.7
3,9,2017,14,0,0,1.7,1.7,206.2,122.9,103.9,58.3,67.8,97,58,-0.6,0.2,0,0,0,2.6,34,0,1.7
3,9,2017,14,5,0,1.8,1.8,203.9,122.7,104,58.3,67.8,97.1,58.2,-0.6,0.5,0,0,0,2.6,33.8,0,1.8
3,9,2017,14,10,0,1.8,1.8,206.2,122.7,104,58.2,67.5,97.1,58,-1.1,0.9,0,0,0,2.6,34,0,1.8
3,9,2017,14,15,0,1.7,1.7,203.9,122.9,103.9,58.3,67.6,97.1,57.9,-1,0.9,0,0,0,2.6,33.8,0,1.7
3,9,2017,14,20,0,1.7,1.7,206.2,123.2,104,58.2,67.8,97.1,58.1,-0.8,1,0,0,0,2.6,34,0,1.7
3,9,2017,14,25,0,1.8,1.8,206.2,122.7,104,58.1,68.1,97.2,57.9,-0.5,1.1,0,0,0,2.6,33.3,0,1.8
3,9,2017,14,30,0,1.7,1.7,206.2,122.7,103.6,58.3,68.1,97.1,58.1,0,1,0,0,0,2.6,33.5,0,1.7
3,9,2017,14,35,0,1.7,1.7,206.2,122.7,103.8,58.3,68,97.1,58.1,-0.1,1,0,0,0,2.6,33.3,0,1.7
3,9,2017,14,40,0,1.7,1.7,206.2,122.7,103.6,58.4,68,97,57.9,-0.6,0.8,0,0,0,2.6,33.3,0,1.7
3,9,2017,14,45,0,1.7,1.7,206.2,122.7,103.4,58.6,68,97.2,58,-0.1,1,0,0,0,2.6,33.3,0,1.7
3,9,2017,14,50,0,1.8,1.8,206.2,122.7,104.2,58.6,68.3,97.1,58,-0.3,0.9,0,0,0,2.6,33.2,0,1.8
3,9,2017,14,55,0,1.8,1.8,206.2,122.7,103.6,58.1,68.1,97.1,57.8,-0.5,0.9,0,0,0,2.6,33.6,0,1.8
3,9,2017,15,0,0,1.7,1.7,203.9,122.7,103.5,58.3,68.3,96.9,58.1,-0.3,0.6,0,0,0,2.6,33.6,0,1.7
3,9,2017,15,5,0,1.9,1.9,206.2,122.5,103.7,58.3,67.8,96.9,58.2,-0.8,0.5,0,0,0,2.6,33.2,0,1.9
3,9,2017,15,10,0,1.7,1.7,206.2,122.5,103.6,58.9,68,96.9,57.8,-0.6,0.5,0,0,0,2.6,33.8,0,1.7
3,9,2017,15,15,0,1.8,1.8,203.9,122.7,103.7,58.6,68.4,96.9,58.2,0.2,0.6,0,0,0,2.6,33.3,0,1.8
3,9,2017,15,20,0,1.8,1.8,206.2,122.7,103.7,58.8,68,96.9,58.1,-0.3,0.6,0,0,0,2.6,33.2,0,1.8
3,9,2017,15,25,0,1.7,1.7,206.2,122.2,103.5,58.7,67.8,96.8,58.3,-0.4,0.6,0,0,0,2.6,33.3,0,1.7
3,9,2017,15,30,0,1.8,1.8,204,122.3,103.5,58.4,68,96.8,58.1,-0.3,0.3,0,0,0,3.5,33.2,0,1.8
3,9,2017,15,35,0,1.7,1.7,203.9,122.2,103.3,58.5,68,96.8,58.1,-0.8,0.3,0,0,0,2.6,33.2,0,1.7
3,9,2017,15,40,0,1.8,1.8,206.2,122,103.5,58.5,67.9,96.8,58.1,-0.8,0.6,0,0,0,2.6,33.5,0,1.8
3,9,2017,15,45,0,1.7,1.7,206.2,122,103.6,58.8,68.3,96.7,57.9,-0.1,0.4,0,0,0,2.6,33.3,0,1.7
3,9,2017,15,50,0,1.8,1.8,206.2,122,103.3,58.6,68.2,96.8,58,-0.3,0.5,0,0,0,2.6,33.5,0,1.8
3,9,2017,15,55,0,1.7,1.7,206.2,122.1,103.4,58.8,68.1,96.8,58.1,-0.9,0.7,0,0,0,2.6,33.3,0,1.7
3,9,2017,16,0,0,1.7,1.7,203.9,121.8,103.6,58.6,68.3,96.8,58.3,-0.3,0.6,0,0,0,2.6,32.7,0,1.7
3,9,2017,16,5,0,1.7,1.7,206.2,122.3,103.3,58.8,68.2,96.8,58.4,-0.5,0.6,0,0,0,2.6,32.8,0,1.7
3,9,2017,16,10,0,1.8,1.8,206.2,121.7,103.4,58.7,68.3,96.8,58.2,-0.3,0.9,0,0,0,2.6,33.2,0,1.8
3,9,2017,16,15,0,1.8,1.8,206.2,121.8,103.4,58.9,68,96.8,58.4,-0.6,1,0,0,0,2.6,32.7,0,1.8
3,9,2017,16,20,0,1.8,1.8,206.2,122.5,103.3,58.9,68.3,96.8,58.1,-0.4,0.3,0,0,0,2.6,32.6,0,1.8
3,9,2017,16,25,0,1.8,1.8,206.2,121.8,103.3,58.6,68,96.6,58.1,-0.8,0.3,0,0,0,2.6,32.9,0,1.8
3,9,2017,16,30,0,1.7,1.7,206.2,121.5,103.1,58.6,68.1,96.5,58.3,-0.9,0.6,0,0,0,2.6,32.9,0,1.7
3,9,2017,16,35,0,1.7,1.7,203.9,121.9,103.4,58.7,68.2,96.4,58.2,-0.9,0.5,0,0,0,2.6,32.4,0,1.7
3,9,2017,16,40,0,1.8,1.8,203.9,122.1,103.3,59,68.6,96.2,58.7,-0.4,0,0,0,0,3.5,33,0,1.8
3,9,2017,16,45,0,1.8,1.8,206.2,121.7,103.3,58.6,68.2,96.3,58.5,-0.3,0.5,0,0,0,2.6,32.4,0,1.8
3,9,2017,16,50,0,1.8,1.8,206.2,121.8,103.4,59,68.3,96.4,58.4,-0.1,0.2,0,0,0,2.6,32.4,0,1.8
3,9,2017,16,55,0,1.7,1.7,206.2,122.1,103.2,59.2,68.5,96.6,58.2,0,0.9,0,0,0,2.6,32.5,0,1.7
3,9,2017,17,0,0,1.8,1.8,206.2,121.8,103.3,58.5,68,96.5,58.3,-0.5,0.4,0,0,0,2.6,32.2,0,1.8
3,9,2017,17,5,0,1.8,1.8,203.9,121.5,103.1,58.8,68.5,96.6,58.1,0,0.4,0,0,0,2.6,32.4,0,1.8
3,9,2017,17,10,0,1.7,1.7,206.2,121.6,103,59.1,68.3,96.6,58.6,-0.3,0.5,0,0,0,2.6,32.2,0,1.7
3,9,2017,17,15,0,1.7,1.7,206.2,121.8,103.1,58.8,68.2,96.7,58.3,-0.5,0.7,0,0,0,2.6,32.2,0,1.7
3,9,2017,17,20,0,1.8,1.8,206.2,121.3,103.6,58.8,68.5,96.8,58.1,-0.2,0.8,0,0,0,2.6,32.4,0,1.8
3,9,2017,17,25,0,1.7,1.7,203.9,121.6,103.2,58.9,68.7,96.7,58.3,-0.2,0.6,0,0,0,2.6,32,0,1.7
3,9,2017,17,30,0,1.7,1.7,206.2,121.9,103,59.1,68.6,96.7,58.4,-0.1,0.6,0,0,0,2.6,33,0,1.7
3,9,2017,17,35,0,1.8,1.8,203.9,121.3,103.1,59.1,68.6,96.6,58.5,-0.1,0.7,0,0,0,2.6,32,0,1.8
3,9,2017,17,40,0,1.7,1.7,206.2,121.5,103,59,68.6,96.5,58.6,-0.1,0.6,0,0,0,2.6,31.6,0,1.7
3,9,2017,17,45,0,1.8,1.8,203.9,121.6,103.1,58.5,68.2,96.6,58.3,-0.6,0.5,0,0,0,2.6,31.8,0,1.8
3,9,2017,17,50,0,1.7,1.7,206.2,121.6,103.2,58.8,68.3,96.6,58.3,-0.4,0.5,0,0,0,2.6,31.8,0,1.7
3,9,2017,17,55,0,1.7,1.7,206.2,121.5,102.9,59,68.3,96.8,58.2,-0.4,1,0,0,0,2.6,32.4,0,1.7
3,9,2017,18,0,0,1.6,1.6,203.9,121.2,103.1,59.1,68.7,96.8,58.5,-0.1,1.2,0,0,0,2.6,32.2,0,1.6
3,9,2017,18,5,0,1.6,1.6,206.2,121.2,102.9,59.2,68.5,96.7,58.6,-0.3,1,0,0,0,2.6,31.9,0,1.6
3,9,2017,18,10,0,1.7,1.7,203.9,121.4,102.8,59,68.3,96.7,58.4,-0.6,1.1,0,0,0,2.6,32.4,0,1.7
3,9,2017,18,15,0,1.8,1.8,203.9,121.3,103.1,59.4,68.6,96.7,58.4,0.1,1.1,0,0,0,3.5,32.7,0,1.8
3,9,2017,18,20,0,1.8,1.8,204,121.3,103.1,59.3,69,96.5,58.6,0.1,1,0,0,0,3.8,32.2,0,1.8
3,9,2017,18,25,0,1.7,1.7,203.9,121.5,102.8,59.4,68.7,96.5,58.4,-0.3,1,0,0,0,2.6,32.2,0,1.7
3,9,2017,18,30,0,1.7,1.7,204,121.4,102.9,59.1,68.5,96.2,58.7,-0.1,0.7,0,0,0,2.6,32.1,0,1.7
3,9,2017,18,35,0,1.7,1.7,206.2,121.4,102.8,59.2,68.5,96.5,59,-0.1,0.9,0,0,0,2.6,31.8,0,1.7
3,9,2017,18,40,0,1.5,1.5,206.2,121.4,103,59,68.2,96.5,58.4,-0.4,0.9,0,0,0,2.6,32.6,0,1.5
3,9,2017,18,45,0,1.8,1.8,206.2,121.2,102.7,59.1,68.7,96.1,58.8,-0.4,0.5,0,0,0,3.5,31.7,0,1.8
3,9,2017,18,50,0,1.7,1.7,206.2,121.1,102.5,59.3,68.5,96,58.6,-0.1,0.4,0,0,0,2.6,31.6,0,1.7
3,9,2017,18,55,0,1.7,1.7,206.2,121.2,102.8,59.2,68.7,96,58.6,0,0.3,0,0,0,2.6,32.4,0,1.7
3,9,2017,19,0,0,1.8,1.8,206.2,121.3,102.5,59,68.3,96,58.8,-0.3,0.2,0,0,0,2.6,32.4,0,1.8
3,9,2017,19,5,0,1.7,1.7,206.2,120.9,102.5,59.3,68.5,95.9,58.8,-0.2,0.1,0,0,0,2.6,32.2,0,1.7
3,9,2017,19,10,0,1.8,1.8,206.2,120.6,102.7,59.4,68.6,95.9,58.4,0,0.5,0,0,0,2.6,31.9,0,1.8
3,9,2017,19,15,0,1.7,1.7,203.9,121.2,102.6,59.5,68.5,96,58.6,-0.1,0.6,0,0,0,2.9,32.4,0,1.7
3,9,2017,19,20,0,1.6,1.6,206.2,121.1,102.5,59.4,68.5,96.1,58.6,-0.1,0.3,0,0,0,3.5,32.2,0,1.6
3,9,2017,19,25,0,1.5,1.5,206.2,121.2,102.3,59.4,69.1,96.2,58.7,0.1,0.4,0,0,0,2.6,32.2,0,1.5
3,9,2017,19,30,0,1.8,1.8,204,121.1,102.8,59.5,68.6,96.3,58.4,-0.4,0.9,0,0,0,2.8,31.9,0,1.8
3,9,2017,19,35,0,1.8,1.8,206.2,121.1,102.6,59.5,68.7,96.4,58.4,0,0.7,0,0,0,2.8,32.1,0,1.8
3,9,2017,19,40,0,1.7,1.7,206.2,121.1,102.2,59.4,68.5,96.4,58.8,-0.1,0.7,0,0,0,2.6,32.1,0,1.7
3,9,2017,19,45,0,1.7,1.7,206.2,120.9,102.4,59.2,68.5,96.4,58.9,-0.1,1.2,0,0,0,2.9,32.2,0,1.7
3,9,2017,19,50,0,1.7,1.7,206.2,120.8,102.2,59.5,68.5,96.4,59,-0.2,0.7,0,0,0,2.8,31.8,0,1.7
3,9,2017,19,55,0,1.7,1.7,206.2,120.6,102.3,59.2,68.7,96.4,58.7,0,0.8,0,0,0,2.6,31.8,0,1.7
3,9,2017,20,0,0,1.6,1.6,206.2,120.5,102.4,59.7,68.7,96.4,58.8,0.1,0.8,0,0,0,2.6,32,0,1.6
3,9,2017,20,5,0,1.8,1.8,206.2,120.7,102,59.5,68.7,96.4,58.8,0,0.8,0,0,0,2.6,31.9,0,1.8
3,9,2017,20,10,0,1.4,1.4,206.2,120.6,102.4,59.5,68.5,96.4,58.8,-0.6,0.9,0,0,0,2.8,32.2,0,1.4
3,9,2017,20,15,0,1.7,1.7,206.2,121,102.2,59.5,68.7,96.4,58.6,0,1.4,0,0,0,2.6,31.3,0,1.7
3,9,2017,20,20,0,1.8,1.8,206.2,120.9,102.2,59.6,68.7,96.4,58.9,-0.5,1.1,0,0,0,2.6,32.1,0,1.8
3,9,2017,20,25,0,1.5,1.5,203.9,120.7,102.5,59.6,68.8,96.4,58.7,-0.3,1.1,0,0,0,2.6,32.4,0,1.5
3,9,2017,20,30,0,1.7,1.7,206.2,120.9,102.1,59.5,69.2,96.4,58.5,0,1.1,0,0,0,2.6,32.1,0,1.7
3,9,2017,20,35,0,1.8,1.8,206.2,121.1,102.1,59.6,68.9,96.3,58.7,-0.3,1.1,0,0,0,2.6,31.3,0,1.8
3,9,2017,20,40,0,1.7,1.7,206.2,120.9,102.3,59.3,68.8,96.2,59,0.2,1,0,0,0,3.5,31.9,0,1.7
3,9,2017,20,45,0,1.8,1.8,206.2,120.9,102.3,59.4,68.7,96.3,58.9,0,1.1,0,0,0,3.5,31.1,0,1.8
3,9,2017,20,50,0,1.8,1.8,206.2,120.6,102,59.4,68.9,96.3,58.7,-0.2,1.1,0,0,0,2.6,31.5,0,1.8
3,9,2017,20,55,0,1.7,1.7,203.9,120.9,102.3,59.4,68.7,96.3,58.8,-0.4,1.1,0,0,0,2.6,31.9,0,1.7
3,9,2017,21,0,0,1.7,1.7,204,120.7,102.4,59.6,68.5,96.3,59,-0.2,1.1,0,0,0,2.6,31.2,0,1.7
3,9,2017,21,5,0,1.7,1.7,206.2,120.4,102,59.4,68.7,96.3,58.7,-0.5,0.9,0,0,0,2.6,31.7,0,1.7
3,9,2017,21,10,0,1.6,1.6,206.2,120.5,101.6,59.6,69,96.2,59,0.2,0.7,0,0,0,2.8,31.9,0,1.6
3,9,2017,21,15,0,1.8,1.8,206.2,120.4,102.3,59.7,69.1,96.2,58.8,0.3,0.5,0,0,0,2.6,31.4,0,1.8
3,9,2017,21,20,0,1.6,1.6,204,120.5,102.3,59.7,68.7,96.2,59,-0.1,1,0,0,0,2.6,31.1,0,1.6
3,9,2017,21,25,0,1.7,1.7,203.9,120.5,102,59.7,68.7,96.2,58.9,0.2,1,0,0,0,2.6,31.5,0,1.7
3,9,2017,21,30,0,1.8,1.8,203.9,120.5,102.2,59.7,68.8,96.2,59.2,-0.2,1,0,0,0,2.6,30.8,0,1.8
3,9,2017,21,35,0,1.8,1.8,206.2,120.5,102,59.5,68.7,96.2,59.4,-0.4,1,0,0,0,2.6,31.7,0,1.8
3,9,2017,21,40,0,1.7,1.7,206.2,120.2,101.8,59.8,69,96.2,59.1,0.2,1,0,0,0,2.9,31.4,0,1.7
3,9,2017,21,45,0,1.8,1.8,206.2,120.2,102,59.5,68.7,96.2,59,-0.1,1,0,0,0,2.8,31.5,0,1.8
3,9,2017,21,50,0,1.7,1.7,204,120.2,102,59.6,68.5,96.1,59,-0.3,1.1,0,0,0,3.5,31.9,0,1.7
3,9,2017,21,55,0,1.7,1.7,206.2,120.2,102,59.5,68.7,96,59.3,-0.2,0.9,0,0,0,2.6,31.1,0,1.7
3,9,2017,22,0,0,1.7,1.7,203.9,119.7,102,59.4,68.8,96,59,0,0.9,0,0,0,2.6,31.1,0,1.7
3,9,2017,22,5,0,1.7,1.7,206.2,119.5,102,59.7,68.7,95.9,59.3,-0.2,0.8,0,0,0,2.9,31.4,0,1.7
3,9,2017,22,10,0,1.7,1.7,203.9,120,102,59.7,68.8,95.9,58.8,-0.3,0.7,0,0,0,2.6,31.5,0,1.7
3,9,2017,22,15,0,1.8,1.8,206.2,120,102,59.7,68.8,96,59,0.2,1.1,0,0,0,3.5,31.1,0,1.8
3,9,2017,22,20,0,1.7,1.7,206.2,120.3,101.9,59.7,68.5,96,58.9,-0.3,0.8,0,0,0,2.6,31.2,0,1.7
3,9,2017,22,25,0,1.7,1.7,206.2,120.4,102,59.6,68.5,96.1,59.1,-0.3,0.8,0,0,0,2.6,31.4,0,1.7
3,9,2017,22,30,0,1.7,1.7,206.2,120.4,101.8,59.6,68.7,96,59.2,-0.5,1.1,0,0,0,2.9,31.4,0,1.7
3,9,2017,22,35,0,1.8,1.8,206.2,120.2,101.9,59.7,69.1,95.9,59,-0.1,1,0,0,0,2.6,30.8,0,1.8
3,9,2017,22,40,0,1.7,1.7,203.9,120,102,59.6,68.7,95.9,59.2,-0.4,0.7,0,0,0,2.6,31.5,0,1.7
3,9,2017,22,45,0,1.8,1.8,203.9,119.8,102,59.6,68.8,95.8,59.2,-0.2,0.6,0,0,0,2.6,31.1,0,1.8
3,9,2017,22,50,0,1.7,1.7,203.9,119.9,101.8,60.2,68.7,95.8,59.3,0,1,0,0,0,2.6,31.5,0,1.7
3,9,2017,22,55,0,1.7,1.7,203.9,120,101.2,59.9,68.7,95.7,59.3,-0.5,1,0,0,0,2.6,30.8,0,1.7
3,9,2017,23,0,0,1.7,1.7,206.2,119.5,101.2,59.7,68.5,95.7,59,-0.7,0.5,0,0,0,2.9,31.1,0,1.7
3,9,2017,23,5,0,1.8,1.8,203.9,120,101.6,60,68.8,95.8,59.4,-0.4,1.2,0,0,0,2.6,31.1,0,1.8
3,9,2017,23,10,0,1.7,1.7,206.2,119.8,101.3,59.8,68.5,95.9,59,-0.7,0.7,0,0,0,2.6,30.9,0,1.7
3,9,2017,23,15,0,1.9,1.9,206.2,120,101.7,59.9,68.7,95.9,58.8,-0.7,0.7,0,0,0,2.6,31.5,0,1.9
3,9,2017,23,20,0,1.7,1.7,206.2,119.8,101.6,59.8,68.9,96,59,0.1,0.8,0,0,0,2.6,30.8,0,1.7
3,9,2017,23,25,0,1.8,1.8,203.9,119.8,101.8,60.3,68.8,96,59.2,-0.4,0.8,0,0,0,2.8,30.6,0,1.8
3,9,2017,23,30,0,1.8,1.8,203.9,119.5,101.7,59.8,68.7,96,59,-0.5,1.4,0,0,0,2.6,31.1,0,1.8
3,9,2017,23,35,0,1.8,1.8,203.9,119.5,102,59.7,68.7,95.9,59.3,-0.2,1.3,0,0,0,2.6,30.6,0,1.8
3,9,2017,23,40,0,1.7,1.7,206.2,119.8,101.5,59.7,68.7,95.9,59,-0.2,1,0,0,0,3.8,31,0,1.7
3,9,2017,23,45,0,1.8,1.8,206.2,119.8,101.8,60,68.5,96.1,59.2,-0.3,1.2,0,0,0,2.6,31,0,1.8
3,9,2017,23,50,0,1.8,1.8,206.2,119.3,101.3,60,68.7,96,59.3,-0.2,1.1,0,0,0,2.6,30.6,0,1.8
3,9,2017,23,55,0,1.7,1.7,206.1,119.1,101.6,60,68.4,95.9,59.2,-0.5,1.1,0,0,0,2.6,30.6,0,1.7
3,10,2017,0,0,0,1.8,1.8,203.9,119.6,101.9,60.1,68.7,95.9,59.2,-0.2,1,0,0,0,2.6,31,0,1.8
3,10,2017,0,5,0,1.8,1.8,203.9,119.6,101.2,59.9,68.7,95.9,59.2,-0.1,0.9,0,0,0,2.6,31,0,1.8
3,10,2017,0,10,0,1.7,1.7,206.2,119.6,101.6,60.1,68.8,95.9,59.3,0,1.2,0,0,0,2.6,31,0,1.7
3,10,2017,0,15,0,1.8,1.8,206.2,119.4,101.3,60,68.5,95.3,59.2,-0.3,0.6,0,0,0,2.6,30.8,0,1.8
3,10,2017,0,20,0,1.7,1.7,206.2,119.4,101.1,60.1,68.8,95.5,59.2,0,0.8,0,0,0,2.6,30.6,0,1.7
3,10,2017,0,25,0,1.8,1.8,206.2,119.5,101.5,60.3,68.7,95.5,59,-0.5,0.5,0,0,0,3.8,31.1,0,1.8
3,10,2017,0,30,0,1.8,1.8,203.9,119.6,101.2,59.9,68.4,95.4,59.3,-0.7,0.5,0,0,0,2.6,30.8,0,1.8
3,10,2017,0,35,0,1.8,1.8,206.2,119.3,101.4,59.9,68.5,95.4,59.4,-0.5,0.5,0,0,0,2.8,31,0,1.8
3,10,2017,0,40,0,1.7,1.7,206.2,119.4,100.9,60,68.7,95.4,59,-0.2,0.4,0,0,0,2.8,31,0,1.7
3,10,2017,0,45,0,1.8,1.8,203.9,119.4,101.5,60,68.7,95.4,59.2,-0.2,0.5,0,0,0,3.5,31,0,1.8
3,10,2017,0,50,0,1.8,1.8,206.2,119.4,100.9,60.3,68.8,95.4,59.3,0,0.6,0,0,0,2.6,30.2,0,1.8
3,10,2017,0,55,0,1.9,1.9,206.2,119.2,101.2,60.1,68.7,95.4,59.5,-0.2,0.6,0,0,0,2.6,30.5,0,1.9
3,10,2017,1,0,0,2,2,206.2,119.3,101.4,60.1,68.5,95.4,59.3,-0.3,0.4,0,0,0,2.6,30.2,0,2
3,10,2017,1,5,0,1.7,1.7,203.9,119,101.3,60,68.7,95.4,59.4,-0.2,0.7,0,0,0,2.6,31,0,1.7
3,10,2017,1,10,0,1.9,1.9,206.2,119.4,101.1,60.2,68.5,95.4,59.6,-0.4,0.8,0,0,0,2.6,30.6,0,1.9
3,10,2017,1,15,0,1.8,1.8,203.9,118.9,101.1,60.4,68.4,95.4,59.4,-0.6,0.5,0,0,0,2.6,30.6,0,1.8
3,10,2017,1,20,0,1.7,1.7,206.2,119.3,101.1,59.9,68.5,95.4,59.4,-0.5,0.6,0,0,0,2.6,31.1,0,1.7
3,10,2017,1,25,0,1.8,1.8,203.9,119,100.9,60.3,68.8,95.4,59.4,-0.2,0.7,0,0,0,2.6,30.8,0,1.8
3,10,2017,1,30,0,1.8,1.8,203.9,118.9,101.2,60.1,69.1,95.5,59.2,0.1,0.6,0,0,0,2.9,30,0,1.8
3,10,2017,1,35,0,1.9,1.9,206.2,118.7,101.2,60.3,68.4,95.5,59.2,-0.6,0.7,0,0,0,2.6,30.4,0,1.9
3,10,2017,1,40,0,1.8,1.8,206.2,118.7,100.9,60.1,68.7,95.6,59.4,-0.2,1.1,0,0,0,2.6,30.8,0,1.8
3,10,2017,1,45,0,1.8,1.8,203.9,118.9,100.9,60.4,68.4,95.7,59.6,-0.5,1.2,0,0,0,2.6,30.6,0,1.8
3,10,2017,1,50,0,1.8,1.8,206.1,118.9,100.6,60.1,68.5,95.7,59.2,-0.3,1,0,0,0,2.6,30,0,1.8
3,10,2017,1,55,0,1.7,1.7,206.2,118.6,100.7,60.2,68.4,95.7,59.4,-0.7,1,0,0,0,2.6,30.4,0,1.7
3,10,2017,2,0,0,1.8,1.8,203.9,119.1,101,60.3,68.7,95.6,59.2,-0.4,0.9,0,0,0,2.8,30.6,0,1.8
3,10,2017,2,5,0,1.8,1.8,206.2,118.9,101,60.3,68.4,95.6,59.5,-0.5,1.3,0,0,0,3.4,30.5,0,1.8
3,10,2017,2,10,0,1.7,1.7,203.9,118.9,101.1,60.6,68.7,95.6,59.4,-0.2,1.3,0,0,0,2.6,30.8,0,1.7
3,10,2017,2,15,0,1.8,1.8,206.1,118.8,100.9,60.4,68.7,95.6,59.8,-0.3,0.8,0,0,0,2.6,30.7,0,1.8
3,10,2017,2,20,0,1.8,1.8,206.2,118.7,100.8,60.4,68.8,95.5,59.8,-0.2,1,0,0,0,2.6,30.5,0,1.8
3,10,2017,2,25,0,1.8,1.8,206.2,118.7,100.6,60.2,68.5,95.5,59.4,-0.1,1.3,0,0,0,2.9,30.1,0,1.8
3,10,2017,2,30,0,1.9,1.9,206.1,118.6,100.7,60.6,68.5,95.6,59.7,-0.5,1.1,0,0,0,2.6,30.5,0,1.9
3,10,2017,2,35,0,1.7,1.7,206.2,118.6,101.4,60.3,68.7,95.4,59.4,-0.4,0.6,0,0,0,2.6,30.6,0,1.7
3,10,2017,2,40,0,1.8,1.8,206.1,118.7,100.6,60.2,68.5,95.4,59.6,0,1.1,0,0,0,2.6,30.4,0,1.8
3,10,2017,2,45,0,1.8,1.8,206.2,118.6,100.8,60.3,68.4,95.2,59.6,-0.2,1,0,0,0,2.9,30.5,0,1.8
3,10,2017,2,50,0,1.8,1.8,206.2,118.9,100.8,60.3,68.7,95.6,59.8,0,1.3,0,0,0,2.6,30.4,0,1.8
3,10,2017,2,55,0,1.8,1.8,203.9,118.6,100.9,60.5,68.7,95.3,59.4,-0.5,1,0,0,0,3.5,31.1,0,1.8
3,10,2017,3,0,0,1.7,1.7,203.9,118.5,100.8,60.6,68.8,95.3,59.8,-0.2,0.9,0,0,0,2.6,29.9,0,1.7
3,10,2017,3,5,0,1.9,1.9,203.9,118.6,100.7,60.2,68.7,95.3,59.5,0.1,0.9,0,0,0,2.6,30.2,0,1.9
3,10,2017,3,10,0,1.8,1.8,206.2,118.5,100.7,60.6,68.4,95.2,59.4,-0.2,0.7,0,0,0,2.6,31.3,0,1.8
3,10,2017,3,15,0,1.8,1.8,203.9,118.7,100.9,60.5,68.5,95.2,59.7,-0.1,1.1,0,0,0,3.5,31,0,1.8
3,10,2017,3,20,0,1.8,1.8,206.2,118.5,100.6,60.6,68.8,95.2,59.4,0.3,0.7,0,0,0,2.6,30.1,0,1.8
3,10,2017,3,25,0,1.9,1.9,203.9,118.2,100.6,60.5,68.7,95.3,59.6,0.1,1.1,0,0,0,3.4,30.4,0,1.9
3,10,2017,3,30,0,1.7,1.7,203.9,118.4,100.7,60.3,68.7,95.2,59.6,0,0.5,0,0,0,2.6,31,0,1.7
3,10,2017,3,35,0,1.8,1.8,206.2,118.4,100.7,60.6,68.5,95.2,59.6,-0.2,1.1,0,0,0,2.6,30.7,0,1.8
3,10,2017,3,40,0,1.8,1.8,206.1,118.5,100.6,60.3,68.7,95.2,59.5,0,1.3,0,0,0,2.6,30.8,0,1.8
3,10,2017,3,45,0,1.8,1.8,203.9,118.2,100.6,60.7,68.3,95.2,59.4,-0.7,1.1,0,0,0,3.8,30.8,0,1.8
3,10,2017,3,50,0,1.8,1.8,206.2,118.2,100.3,60.4,68.4,95.2,59.8,-0.2,0.7,0,0,0,2.6,30.8,0,1.8
3,10,2017,3,55,0,1.8,1.8,206.2,118.4,100.7,60.3,68.7,95.2,59.4,-0.4,0.8,0,0,0,3.5,29.7,0,1.8
3,10,2017,4,0,0,1.9,1.9,206.2,117.9,100.3,60.4,69,95.2,59.5,0,0.8,0,0,0,2.6,30.3,0,1.9
3,10,2017,4,5,0,1.7,1.7,206.2,118.4,100.7,60.8,68.8,95.1,59.7,-0.2,0.8,0,0,0,2.6,30.5,0,1.7
3,10,2017,4,10,0,1.8,1.8,206.2,118.5,100.6,60.3,68.5,95.1,59.5,0,0.8,0,0,0,2.6,30.2,0,1.8
3,10,2017,4,15,0,1.8,1.8,206.1,117.9,100.7,60.4,68.7,95.1,59.8,-0.4,1.1,0,0,0,3.5,30.8,0,1.8
3,10,2017,4,20,0,1.8,1.8,206.2,118,100.2,60.6,68.2,95.3,59.4,-0.9,0.8,0,0,0,2.6,30.1,0,1.8
3,10,2017,4,25,0,1.8,1.8,203.9,117.7,100.7,60.6,68.6,95,59.6,-0.4,0.9,0,0,0,2.6,30,0,1.8
3,10,2017,4,30,0,1.7,1.7,206.1,118.2,100.6,60.9,68.5,95.3,59.4,-0.1,0.9,0,0,0,3.5,30.3,0,1.7
3,10,2017,4,35,0,1.9,1.9,206.2,118.2,100.4,60.4,68.7,94.9,59.4,-0.4,0.6,0,0,0,3.5,30.5,0,1.9
3,10,2017,4,40,0,1.8,1.8,203.9,118,100.6,60.5,68.7,95.2,59.8,-0.4,0.9,0,0,0,2.6,30.2,0,1.8
3,10,2017,4,45,0,1.8,1.8,206.2,118.2,100.4,60.3,68.5,95.2,59.4,-0.2,0.8,0,0,0,2.6,29.9,0,1.8
3,10,2017,4,50,0,1.8,1.8,206.1,118.2,100.4,60.6,68.5,95.2,59.8,-0.2,0.9,0,0,0,2.6,29.7,0,1.8
3,10,2017,4,55,0,1.8,1.8,206.2,117.4,100.2,60.5,68.7,95.2,59.8,0,0.9,0,0,0,2.8,30.7,0,1.8
3,10,2017,5,0,0,1.8,1.8,203.9,118,100.4,60.4,68.2,95.2,59.7,-0.5,0.9,0,0,0,2.6,29.9,0,1.8
3,10,2017,5,5,0,1.7,1.7,206.2,117.8,100.5,60.6,68.3,94.9,59.8,-0.3,0.7,0,0,0,2.6,29.9,0,1.7
3,10,2017,5,10,0,1.8,1.8,206.2,118,100.6,60.6,68.3,94.9,59.7,-0.3,0.7,0,0,0,2.6,29.7,0,1.8
3,10,2017,5,15,0,1.8,1.8,206.2,117.7,100.3,60.5,68.7,94.8,59.7,-0.1,0.7,0,0,0,2.6,29.7,0,1.8
3,10,2017,5,20,0,1.7,1.7,206.2,117.7,100.4,60.7,68.3,94.9,59.8,-0.4,0.7,0,0,0,2.6,29.9,0,1.7
3,10,2017,5,25,0,1.9,1.9,206.2,117.7,100.4,60.4,68.5,94.8,59.7,-0.3,0.7,0,0,0,3.5,30.7,0,1.9
3,10,2017,5,30,0,1.8,1.8,203.9,117.7,100.1,60.5,68.3,94.9,59.7,-0.3,0.7,0,0,0,2.6,29.7,0,1.8
3,10,2017,5,35,0,1.8,1.8,206.2,117.9,100.5,60.5,68.3,94.8,59.5,-0.4,0.7,0,0,0,2.6,30.7,0,1.8
3,10,2017,5,40,0,1.8,1.8,203.9,117.8,100.1,60.4,68.7,95,59.8,0.1,0.8,0,0,0,2.8,30.3,0,1.8
3,10,2017,5,45,0,1.8,1.8,206.2,117.7,100.2,60.5,68.3,95,59.7,-0.5,0.8,0,0,0,2.6,30.1,0,1.8
3,10,2017,5,50,0,1.8,1.8,203.9,118,100.4,60.6,68.5,95.3,59.6,0,1.2,0,0,0,2.6,29.9,0,1.8
3,10,2017,5,55,0,1.7,1.7,206.2,117.9,100.3,60.4,68.5,95.2,60,-0.1,1,0,0,0,2.6,29.7,0,1.7
3,10,2017,6,0,0,1.8,1.8,206.2,118,100,60.7,68.5,95.2,59.8,0,1,0,0,0,2.8,29.9,0,1.8
3,10,2017,6,5,0,1.7,1.7,206.1,117.4,100.4,60.6,68.5,95.2,59.8,-0.1,1,0,0,0,2.9,30.2,0,1.7
3,10,2017,6,10,0,1.8,1.8,206.2,117.2,99.6,60.5,68.2,94.8,59.8,-0.6,0.7,0,0,0,2.6,29.6,0,1.8
3,10,2017,6,15,0,1.7,1.7,206.2,117.8,100.3,60.5,68.5,94.8,59.7,-0.3,1.2,0,0,0,2.6,30.2,0,1.7
3,10,2017,6,20,0,1.7,1.7,206.1,117.7,100.5,60.9,68.5,95.2,59.7,0.1,1.6,0,0,0,2.6,30.2,0,1.7
3,10,2017,6,25,0,1.7,1.7,206.1,117.7,99.6,60.6,68.3,94.7,59.7,-0.5,0.7,0,0,0,3.5,30.2,0,1.7
3,10,2017,6,30,0,1.8,1.8,206.2,117.4,100,60.7,68.2,94.5,59.8,-0.4,1.1,0,0,0,3.8,30.2,0,1.8
3,10,2017,6,35,0,1.7,1.7,206.2,117.3,99.9,60.6,68.3,95.2,59.5,-0.2,1.2,0,0,0,2.6,29.7,0,1.7
3,10,2017,6,40,0,1.8,1.8,206.1,117.1,100,60.6,68.3,94.7,59.8,0.1,0.5,0,0,0,2.6,29.7,0,1.8
3,10,2017,6,45,0,1.6,1.6,206.1,117.3,100,60.5,68.2,94.7,60,-0.7,1.1,0,0,0,2.6,30.2,0,1.6
3,10,2017,6,50,0,1.5,1.5,203.9,117.3,100.3,60.8,68.1,94.7,59.5,-0.2,0.5,0,0,0,2.6,29.7,0,1.5
3,10,2017,6,55,0,1.7,1.7,203.9,117.4,100,60.9,68.3,94.8,60,0,1.2,0,0,0,2.6,29.9,0,1.7
3,10,2017,7,0,0,1.8,1.8,206.1,117.3,99.7,60.7,68.3,94.8,59.7,0.1,1.2,0,0,0,2.8,30.2,0,1.8
3,10,2017,7,5,0,1.8,1.8,206.1,117,99.7,60.5,68.2,94.8,60,-0.5,0.7,0,0,0,3.8,29.6,0,1.8
3,10,2017,7,10,0,1.8,1.8,206.2,117.1,99.6,60.7,68.5,94.8,60,-0.3,0.7,0,0,0,2.6,30.1,0,1.8
3,10,2017,7,15,0,1.7,1.7,206.2,117.1,100.1,60.6,68.2,94.8,60,-0.2,1.2,0,0,0,2.9,30,0,1.7
3,10,2017,7,20,0,1.8,1.8,203.9,117.4,99.7,60.7,68.5,94.8,60,0.1,1.2,0,0,0,2.6,29.9,0,1.8
3,10,2017,7,25,0,1.7,1.7,206.2,117.2,99.8,60.8,68.8,94.8,60.1,0.5,1.2,0,0,0,2.4,30.4,0,1.7
3,10,2017,7,30,0,1.8,1.8,203.9,116.9,99.6,60.6,68.7,94.8,59.8,0.3,1.2,0,0,0,2.8,29.8,0,1.8
3,10,2017,7,35,0,1.6,1.6,206.2,117.3,99.5,60.9,68.7,95,59.7,0.3,1.2,0,0,0,2.6,29.9,0,1.6
3,10,2017,7,40,0,1.7,1.7,203.9,117.3,99.8,60.5,68.7,95,59.8,0.3,1.2,0,0,0,3.5,29.7,0,1.7
3,10,2017,7,45,0,1.7,1.7,206.2,117.3,99.6,60.4,68.3,94.8,60,-0.1,0.8,0,0,0,2.6,30.2,0,1.7
3,10,2017,7,50,0,1.8,1.8,203.9,117.1,99.7,60.7,68.2,94.8,59.8,-0.2,0.8,0,0,0,2.6,29.2,0,1.8
3,10,2017,7,55,0,1.8,1.8,206.2,117.3,100,60.7,68.5,94.7,59.7,0.1,0.7,0,0,0,2.6,30.2,0,1.8
3,10,2017,8,0,0,1.7,1.7,206.2,117.3,99.9,60.6,68.8,94.7,59.7,0.2,1.1,0,0,0,2.6,29.9,0,1.7
3,10,2017,8,5,0,1.7,1.7,206.2,117,99.6,60.6,68.5,94.7,59.8,0.3,1.1,0,0,0,1.6,29.7,0,1.7
3,10,2017,8,10,0,1.7,1.7,203.9,117.1,99.9,60.8,68.2,94.7,59.9,-0.5,1.2,0,0,0,2.6,30.2,0,1.7
3,10,2017,8,15,0,1.8,1.8,206.2,117.1,99.6,60.7,68.2,94.7,59.5,-0.5,1.3,0,0,0,2.6,30.2,0,1.8
3,10,2017,8,20,0,1.8,1.8,204,116.7,99.7,60.4,68.4,94.7,59.7,-0.3,1.3,0,0,0,2.6,30.4,0,1.8
3,10,2017,8,25,0,1.7,1.7,206.2,117,99.2,60.8,68.2,94.8,59.8,-0.5,1.2,0,0,0,1.8,29.4,0,1.7
3,10,2017,8,30,0,1.8,1.8,203.9,117.3,99.5,60.5,68.5,94.7,59.6,0.1,1.1,0,0,0,2.6,30.2,0,1.8
3,10,2017,8,35,0,1.7,1.7,206.2,116.6,99.4,60.6,68.3,94.7,60,0,1.1,0,0,0,2.3,29.4,0,1.7
3,10,2017,8,40,0,1.7,1.7,204,116.8,99.7,60.9,68.5,94.7,59.7,0,1.1,0,0,0,2.3,29.4,0,1.7
3,10,2017,8,45,0,1.8,1.8,203.9,117.1,99.3,61,68.6,94.5,60.3,0.1,1,0,0,0,2.6,29.6,0,1.8
3,10,2017,8,50,0,1.6,1.6,204,116.9,99.5,60.9,68.6,94.5,59.8,0.1,1,0,0,0,3.5,29.4,0,1.6
3,10,2017,8,55,0,1.8,1.8,206.2,117.1,99.4,60.7,68.5,94.7,60,0,1.1,0,0,0,2.6,29.6,0,1.8
3,10,2017,9,0,0,1.8,1.8,206.2,116.6,99.3,60.7,68.5,94.7,60,0,1.1,0,0,0,2.6,29.7,0,1.8
3,10,2017,9,5,0,1.8,1.8,206.2,116.6,99.1,60.5,68.7,94,59.9,0.2,0.4,0,0,0,2.3,29.7,0,1.8
3,10,2017,9,10,0,1.7,1.7,206.2,116.5,99.6,60.8,68.4,94.5,59.8,-0.3,0.9,0,0,0,2.6,29.6,0,1.7
3,10,2017,9,15,0,1.8,1.8,206.2,116.2,99.2,60.6,68.5,94.5,60,-0.2,0.9,0,0,0,2.6,29.6,0,1.8
3,10,2017,9,20,0,1.7,1.7,203.9,116.6,99,60.7,68.2,94.5,59.8,-0.5,0.9,0,0,0,2.6,29.6,0,1.7
3,10,2017,9,25,0,1.7,1.7,206.2,116.4,99,60.6,68.2,94.8,60.2,-0.5,1.7,0,0,0,1.8,29.2,0,1.7
3,10,2017,9,30,0,1.7,1.7,206.2,116.6,98.9,60.6,68.3,94.8,60,-0.3,1.3,0,0,0,2.6,29.7,0,1.7
3,10,2017,9,35,0,1.7,1.7,206.2,116.4,99.3,60.5,68.3,94.7,59.6,-0.3,1.6,0,0,0,2.6,29,0,1.7
3,10,2017,9,40,0,1.8,1.8,203.9,116.7,99.3,60.9,68.5,94.8,60,-0.2,1.3,0,0,0,2.9,29.4,0,1.8
3,10,2017,9,45,0,1.7,1.7,206.2,116.4,99.2,60.7,68.5,94.7,59.9,-0.2,1.2,0,0,0,2.6,29.2,0,1.7
3,10,2017,9,50,0,1.8,1.8,203.9,116.7,99.4,60.7,68.4,94.7,60,-0.3,1.3,0,0,0,2.6,29.2,0,1.8
3,10,2017,9,55,0,1.8,1.8,206.2,115.9,98.8,60.8,68.2,94.7,59.8,-0.2,1.3,0,0,0,2.3,29,0,1.8
3,10,2017,10,0,0,1.8,1.8,206.2,116.4,98.8,60.7,68.3,94.5,60,0,1.2,0,0,0,2.8,28.8,0,1.8
3,10,2017,10,5,0,1.8,1.8,206.2,116.7,99.1,60.9,68.5,94.5,59.8,0.1,1.2,0,0,0,2.6,29.4,0,1.8
3,10,2017,10,10,0,1.7,1.7,203.9,116.6,98.6,60.5,68.3,94.2,59.9,0,0.5,0,0,0,2.6,29.4,0,1.7
3,10,2017,10,15,0,1.8,1.8,206.2,116.6,99.4,60.8,68.3,94.5,59.7,-0.3,1.4,0,0,0,2.3,29.6,0,1.8
3,10,2017,10,20,0,1.8,1.8,206.2,115.8,99,60.9,68.3,94.5,60.2,-0.4,0.8,0,0,0,2.6,29.4,0,1.8
3,10,2017,10,25,0,1.8,1.8,203.9,116.4,99,60.8,68.2,94.5,59.7,-0.5,1.2,0,0,0,2.6,29.6,0,1.8
3,10,2017,10,30,0,1.9,1.9,206.2,116.9,99.4,60.6,68.6,94.5,60,0,1.2,0,0,0,2.6,29.6,0,1.9
3,10,2017,10,35,0,1.7,1.7,203.9,116,99.1,60.6,68.5,94.3,60,-0.2,1.1,0,0,0,2.6,29.9,0,1.7
3,10,2017,10,40,0,1.8,1.8,206.2,116,99,60.6,68.5,94.3,60,0,1.1,0,0,0,2.6,29.2,0,1.8
3,10,2017,10,45,0,1.9,1.9,203.9,116,99,60.6,68.3,94.3,59.7,-0.2,1.1,0,0,0,2.6,29.2,0,1.9
3,10,2017,10,50,0,1.8,1.8,206.1,115.7,98.5,60.5,68.3,94.3,59.9,-0.2,1.3,0,0,0,3.5,29,0,1.8
3,10,2017,10,55,0,1.8,1.8,206.2,116,98.9,60.6,68.3,94.8,60.2,-0.2,1.9,0,0,0,2.6,29,0,1.8
3,10,2017,11,0,0,1.8,1.8,206.2,116.4,98.6,60.7,68.3,94.8,59.9,-0.2,2.1,0,0,0,2.8,28.8,0,1.8
3,10,2017,11,5,0,1.7,1.7,203.9,116.2,98.9,60.7,68.3,94.8,59.7,-0.2,1.5,0,0,0,3.5,29,0,1.7
3,10,2017,11,10,0,1.7,1.7,203.9,115.9,98.5,60.7,68.4,94.8,60,-0.1,1.5,0,0,0,2.6,29.4,0,1.7
3,10,2017,11,15,0,1.7,1.7,206.2,115.8,99.1,60.7,68.5,94.8,59.9,-0.6,1.6,0,0,0,3.8,29.2,0,1.7
3,10,2017,11,20,0,1.8,1.8,203.9,115.5,98.9,60.8,68.2,93.9,60,-0.7,0.5,0,0,0,2.6,29,0,1.8
3,10,2017,11,25,0,1.7,1.7,206.2,115.9,98.6,60.8,68.3,94.3,59.8,-0.5,1.2,0,0,0,2.6,29.6,0,1.7
3,10,2017,11,30,0,1.7,1.7,206.2,115.8,98.5,60.9,68.2,94.3,60.1,-0.3,1.2,0,0,0,2.6,29.2,0,1.7
3,10,2017,11,35,0,1.8,1.8,206.2,116,98.9,60.7,68.5,94.3,60,0,1.2,0,0,0,2.6,29.2,0,1.8
3,10,2017,11,40,0,1.7,1.7,203.9,115.7,98.3,60.7,68.3,94.3,59.9,-0.2,1.3,0,0,0,2.6,28.6,0,1.7
3,10,2017,11,45,0,1.7,1.7,206.1,116,98.5,60.7,68.3,94.4,59.8,-0.2,1.3,0,0,0,2.6,28.6,0,1.7
3,10,2017,11,50,0,1.8,1.8,203.9,115.5,98.6,61,68.3,94.3,60.1,-0.2,1.3,0,0,0,2.6,28.5,0,1.8
3,10,2017,11,55,0,1.7,1.7,206.2,115.7,98.4,60.9,68.2,94.3,59.8,-0.3,0.9,0,0,0,2.6,28.8,0,1.7
3,10,2017,12,0,0,1.7,1.7,206.2,116,98.6,60.7,68.3,94.1,60,-0.2,0.8,0,0,0,2.6,29.2,0,1.7
3,10,2017,12,5,0,1.8,1.8,206.2,115.5,98.7,60.7,68.5,94.4,60,0,1.1,0,0,0,3.5,28.8,0,1.8
3,10,2017,12,10,0,1.8,1.8,203.8,115.4,98.6,61,68.3,94.3,60,-0.2,1,0,0,0,2.6,29.4,0,1.8
3,10,2017,12,15,0,1.7,1.7,206.1,115.8,98.9,61,68.3,94.3,60,-0.2,1,0,0,0,2.6,29,0,1.7
3,10,2017,12,20,0,1.8,1.8,203.8,115.7,98.1,60.8,68.3,94.2,60.2,-0.3,1.1,0,0,0,2.6,28.8,0,1.8
3,10,2017,12,25,0,1.8,1.8,206.1,115,98.7,61,68.2,94.2,60.1,-0.5,0.9,0,0,0,2.6,28.6,0,1.8
3,10,2017,12,30,0,1.7,1.7,206.1,115.7,98.5,60.5,68.3,94.1,59.9,-0.3,1.3,0,0,0,2.6,29.2,0,1.7
3,10,2017,12,35,0,1.7,1.7,203.8,115.7,98.3,60.6,68.3,94.1,60.1,-0.3,1.1,0,0,0,2.6,29,0,1.7
3,10,2017,12,40,0,1.8,1.8,206.1,116,98.5,60.7,68.5,94.1,60.2,-0.2,1.3,0,0,0,3.5,28.6,0,1.8
3,10,2017,12,45,0,1.8,1.8,206.1,115.5,98.9,61.3,68.3,94.3,60.4,-0.3,1.1,0,0,0,2.6,28.8,0,1.8
3,10,2017,12,50,0,1.7,1.7,206.1,115.8,98.6,60.7,68.5,94.3,60.3,-0.2,1.2,0,0,0,2.6,28.5,0,1.7
3,10,2017,12,55,0,1.8,1.8,203.8,115.4,98.3,61,68.5,94.1,60.4,-0.2,1.1,0,0,0,2.8,28.6,0,1.8
3,10,2017,13,0,0,1.7,1.7,206.1,115.2,98.2,61,68.5,94.1,60.2,-0.2,0.9,0,0,0,2.6,28.6,0,1.7
3,10,2017,13,5,0,1.9,1.9,206.1,115.5,98.4,61.1,68.2,94.1,60.1,-0.5,1.1,0,0,0,2.6,28.6,0,1.9
3,10,2017,13,10,0,1.8,1.8,203.8,115.5,98.2,61.1,68.4,94.1,60.2,-0.4,1.1,0,0,0,2.6,28.5,0,1.8
3,10,2017,13,15,0,1.8,1.8,206.1,115.2,98.4,60.9,68.5,94.1,60,-0.3,1.1,0,0,0,3.5,28.8,0,1.8
3,10,2017,13,20,0,1.8,1.8,203.8,115.3,98.1,61.1,68.2,94.1,60.3,-0.7,1.2,0,0,0,3.5,28.3,0,1.8
3,10,2017,13,25,0,1.7,1.7,203.8,115.7,98.4,61.3,68.8,94.1,60.3,0.1,1.2,0,0,0,3.4,28.2,0,1.7
3,10,2017,13,30,0,1.7,1.7,206.1,115.5,98.2,61,68.5,94.1,60.4,-0.5,1.1,0,0,0,3.4,28.2,0,1.7
3,10,2017,13,35,0,1.8,1.8,206.1,115.3,97.9,61.1,68.7,94.1,60.3,-0.3,1,0,0,0,2.6,28,0,1.8
3,10,2017,13,40,0,1.7,1.7,203.8,115,98.5,60.9,68.3,94,60.3,-0.6,1.3,0,0,0,2.8,28,0,1.7
3,10,2017,13,45,0,1.6,1.6,203.8,115.3,97.9,61.3,68.7,94,60,-0.3,1.3,0,0,0,2.6,27.8,0,1.6
3,10,2017,13,50,0,1.7,1.7,206.1,115,98.2,61.1,68.5,93.7,60.3,-0.7,1,0,0,0,3.5,28.6,0,1.7
3,10,2017,13,55,0,1.7,1.7,206.1,114.9,98,61.1,68.5,94.2,60.1,-0.3,1.5,0,0,0,2.6,28.1,0,1.7
3,10,2017,14,0,0,1.7,1.7,206.1,114.9,97.9,61.1,68.5,94.1,60.3,-0.3,1.4,0,0,0,2.6,28.1,0,1.7
3,10,2017,14,5,0,1.8,1.8,206.1,115.3,98.4,60.9,68.8,94.1,60,-0.2,1.3,0,0,0,2.6,27.9,0,1.8
3,10,2017,14,10,0,1.7,1.7,206.1,114.6,98,61.5,68.5,93.7,60.4,-0.6,0.9,0,0,0,2.8,27.8,0,1.7
