"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,10,2017,14,15,0,1.6,1.6,206.1,115.3,98.5,61,68.7,93.8,60.4,-0.6,1,0,0,0,2.6,27.9,0,1.6
3,10,2017,14,20,0,1.7,1.7,206,114.4,98.3,61.2,68.7,94.1,60.1,-0.6,1.3,0,0,0,2.6,28.5,0,1.7
3,10,2017,14,25,0,1.7,1.7,206,115,97.8,61.2,68.5,94.1,60.1,-0.8,1.3,0,0,0,3.8,28.3,0,1.7
3,10,2017,14,30,0,1.7,1.7,206,114.9,98.2,61.2,68.5,94.1,60.2,-0.5,1.4,0,0,0,3.8,27.9,0,1.7
3,10,2017,14,35,0,1.7,1.7,206,115.2,98.3,61,68.5,94.1,60.1,-0.5,1.4,0,0,0,3.5,27.9,0,1.7
3,10,2017,14,40,0,1.8,1.8,206,114.4,97.9,61.3,68.7,94.1,60.1,-0.6,1.5,0,0,0,2.8,27.7,0,1.8
3,10,2017,14,45,0,1.6,1.6,206,115.1,98,61.3,68.5,94,60.1,-0.8,1,0,0,0,2.6,27.7,0,1.6
3,10,2017,14,50,0,1.5,1.5,206,114.4,97.9,61.1,69,93.9,60.2,-0.2,1.3,0,0,0,2.6,27.7,0,1.5
3,10,2017,14,55,0,1.8,1.8,206,114.6,97.8,61.4,69,94,60.3,-0.3,1.1,0,0,0,2.6,27.8,0,1.8
3,10,2017,15,0,0,1.7,1.7,206,114.6,97.7,61.1,68.9,94,60.1,-0.6,1.7,0,0,0,3.4,28,0,1.7
3,10,2017,15,5,0,1.7,1.7,206,114.7,98,61,68.5,94,60.2,-1,1.4,0,0,0,2.6,27.5,0,1.7
3,10,2017,15,10,0,1.7,1.7,206,114.4,97.9,61.2,68.7,94,60.4,-0.8,1,0,0,0,2.6,27.5,0,1.7
3,10,2017,15,15,0,1.8,1.8,206,114.6,98.2,61.2,68.7,94,60.7,-0.8,1.5,0,0,0,2.6,27.9,0,1.8
3,10,2017,15,20,0,1.5,1.5,206,114.9,97.8,61.2,68.7,93.7,60.5,-0.5,1.3,0,0,0,2.8,27.5,0,1.5
3,10,2017,15,25,0,1.5,1.5,203.7,114.4,97.9,61.4,68.8,93.7,60.6,-0.3,0.9,0,0,0,3.8,27.4,0,1.5
3,10,2017,15,30,0,1.6,1.6,206,114.6,97.8,61.5,69.1,93.6,60.5,-0.3,0.7,0,0,0,2.6,27.2,0,1.6
3,10,2017,15,35,0,1.7,1.7,206,114.4,97.8,61.6,68.7,94,60.4,-0.7,1.1,0,0,0,3.4,27.1,0,1.7
3,10,2017,15,40,0,1.6,1.6,206,114.7,97.9,61.5,69.1,94,60.4,-0.3,1.1,0,0,0,2.6,27.2,0,1.6
3,10,2017,15,45,0,1.7,1.7,206,114.4,97.5,61.3,69.1,94,60.5,-0.2,1.4,0,0,0,2.8,27.4,0,1.7
3,10,2017,15,50,0,1.6,1.6,206,114.6,97.8,61.6,69.1,93.9,60.5,-0.1,1.4,0,0,0,2.6,27.7,0,1.6
3,10,2017,15,55,0,1.8,1.8,203.7,114.4,97.7,61.8,69.2,93.9,60.9,0,1.4,0,0,0,2.6,27.2,0,1.8
3,10,2017,16,0,0,1.6,1.6,206,114.3,97.7,61.4,69.2,93.8,60.3,-0.1,1.3,0,0,0,2.8,27.2,0,1.6
3,10,2017,16,5,0,1.6,1.6,206,114.4,97.8,61.1,68.9,93.7,60.3,-0.5,1.2,0,0,0,3.8,27.2,0,1.6
3,10,2017,16,10,0,1.8,1.8,206,114.6,97.7,61.6,69.2,93.7,60.1,-0.1,1.2,0,0,0,2.6,27.4,0,1.8
3,10,2017,16,15,0,1.7,1.7,203.8,114.4,98,61.5,69.1,93.6,60.3,-0.3,1.1,0,0,0,2.6,27.7,0,1.7
3,10,2017,16,20,0,1.7,1.7,206,114.6,97.7,61.7,69.1,93.9,60.4,-0.4,1.5,0,0,0,2.6,27.6,0,1.7
3,10,2017,16,25,0,1.5,1.5,203.8,114.4,97.4,61.6,68.7,93.7,60.3,-0.8,1.3,0,0,0,3.5,27.4,0,1.5
3,10,2017,16,30,0,1.6,1.6,203.7,114.4,97.5,61.5,68.9,94,60.3,-0.4,1.5,0,0,0,2.6,27.4,0,1.6
3,10,2017,16,35,0,1.6,1.6,203.8,114.4,97.5,61.6,69.1,93.7,60.6,-0.3,1.4,0,0,0,2.6,27.4,0,1.6
3,10,2017,16,40,0,1.6,1.6,206,114.4,97.5,61.6,68.7,93.5,60.5,-0.8,1.1,0,0,0,2.6,27.2,0,1.6
3,10,2017,16,45,0,1.6,1.6,206,114.1,97.6,61.6,68.9,93.6,60.5,-0.6,1.1,0,0,0,2.9,27.2,0,1.6
3,10,2017,16,50,0,1.5,1.5,203.7,114.4,97.8,61.5,68.9,93.6,60.6,-0.6,1.1,0,0,0,2.6,27.4,0,1.5
3,10,2017,16,55,0,1.7,1.7,206,114.4,97.7,61.4,69.1,93.6,60.8,-0.4,1.3,0,0,0,2.6,27.1,0,1.7
3,10,2017,17,0,0,1.5,1.5,206,114.2,97.2,61.6,69.3,93.8,60.8,-0.1,1.2,0,0,0,2.6,27.1,0,1.5
3,10,2017,17,5,0,1.6,1.6,203.7,114.3,97.6,61.5,69.1,93.7,60.8,-0.3,1.5,0,0,0,2.8,27.1,0,1.6
3,10,2017,17,10,0,1.6,1.6,206,114.4,97.5,61.4,69.1,93.7,60.3,-0.3,1.4,0,0,0,3.5,27.1,0,1.6
3,10,2017,17,15,0,1.6,1.6,203.7,114.4,97.8,61.6,69.1,93.7,60.4,-0.3,1.4,0,0,0,2.6,26.9,0,1.6
3,10,2017,17,20,0,1.5,1.5,203.7,114.4,97,62,69.2,93.7,60.6,-0.3,1.3,0,0,0,2.6,26.9,0,1.5
3,10,2017,17,25,0,1.5,1.5,206,114.3,97.5,61.7,68.9,93.7,60.7,-0.6,1.3,0,0,0,2.6,26.8,0,1.5
3,10,2017,17,30,0,1.6,1.6,203.8,114.3,97.5,61.8,69.2,93.6,60.4,-0.3,1.5,0,0,0,2.6,27.2,0,1.6
3,10,2017,17,35,0,1.5,1.5,206,114.3,97.7,61.8,69.1,93.6,60.3,-0.4,1.1,0,0,0,2.6,27.1,0,1.5
3,10,2017,17,40,0,1.5,1.5,206,114.4,97.4,62,68.8,93.5,60.4,-0.3,1.1,0,0,0,2.6,27.2,0,1.5
3,10,2017,17,45,0,1.7,1.7,203.7,114.1,97.4,61.6,69.2,93.5,60.6,0.1,1.1,0,0,0,2.6,27.1,0,1.7
3,10,2017,17,50,0,1.6,1.6,203.7,114.1,97.4,61.8,69.1,93.5,60.7,-0.1,1.1,0,0,0,3.4,27,0,1.6
3,10,2017,17,55,0,1.3,1.3,206,114.2,97.3,62,69.5,93.5,60.7,-0.2,1.3,0,0,0,2.8,27.2,0,1.3
3,10,2017,18,0,0,1.6,1.6,206,113.7,97.5,62.3,69.1,93.8,60.6,-0.1,1.7,0,0,0,2.6,27.1,0,1.6
3,10,2017,18,5,0,1.5,1.5,203.8,114,96.9,61.7,69.2,93.4,60.8,-0.4,1.2,0,0,0,3.5,27.2,0,1.5
3,10,2017,18,10,0,1.3,1.3,206,114.1,97.1,61.8,69.4,93.3,60.9,-0.3,1.2,0,0,0,3.8,27.2,0,1.3
3,10,2017,18,15,0,1.7,1.7,203.8,113.9,96.9,62.1,69.4,93.4,60.8,0.2,1.6,0,0,0,2.6,27.2,0,1.7
3,10,2017,18,20,0,1.5,1.5,206,113.7,97.4,62.1,69.6,93.4,60.7,0.4,1.4,0,0,0,2.6,26.5,0,1.5
3,10,2017,18,25,0,1.5,1.5,206,113.5,97.7,61.7,69.4,93.4,61.1,-0.3,1.5,0,0,0,2.8,27.4,0,1.5
3,10,2017,18,30,0,1.4,1.4,206,114,97.4,61.9,69.4,93.4,60.6,-0.3,1.3,0,0,0,2.8,26.7,0,1.4
3,10,2017,18,35,0,1.5,1.5,203.8,113.9,97.4,62,69.6,93.4,60.8,0.4,1.3,0,0,0,2.6,26.5,0,1.5
3,10,2017,18,40,0,1.5,1.5,206,113.4,97.4,62,69.3,93.4,60.9,-0.4,1.3,0,0,0,2.6,26.8,0,1.5
3,10,2017,18,45,0,1.4,1.4,203.7,113.5,96.7,62,69.3,93.3,61,-0.4,1.4,0,0,0,3.4,27.4,0,1.4
3,10,2017,18,50,0,1.5,1.5,206,113.5,97,62.1,69.4,93.3,60.8,-0.3,1.3,0,0,0,2.9,26.7,0,1.5
3,10,2017,18,55,0,1.6,1.6,206,114.1,97.2,62.1,69.6,93.4,61.1,-0.1,0.8,0,0,0,2.9,26.5,0,1.6
3,10,2017,19,0,0,1.5,1.5,206,114.1,97.3,62,69.2,93.4,60.9,-0.5,1,0,0,0,2.6,27,0,1.5
3,10,2017,19,5,0,1.6,1.6,203.8,113.9,97.2,62,69.2,93.4,60.7,-0.5,1,0,0,0,2.6,26.7,0,1.6
3,10,2017,19,10,0,1.5,1.5,206,114.1,97.1,62.3,69.4,93.4,60.9,-0.1,1.4,0,0,0,2.6,26.5,0,1.5
3,10,2017,19,15,0,1.5,1.5,206,113.9,97.1,62.4,69.4,93.3,60.8,-0.1,1.3,0,0,0,2.6,26.7,0,1.5
3,10,2017,19,20,0,1.6,1.6,203.7,113.6,97.1,62.1,69.6,93.3,60.8,0,1.3,0,0,0,2.6,26.7,0,1.6
3,10,2017,19,25,0,1.7,1.7,206,114,96.7,62.3,69.4,93.3,60.6,-0.1,1.3,0,0,0,2.6,26.5,0,1.7
3,10,2017,19,30,0,1.8,1.8,203.8,113.9,96.8,62.2,69.4,93.3,60.8,-0.1,1.3,0,0,0,2.6,26.3,0,1.8
3,10,2017,19,35,0,1.7,1.7,206.1,113.5,97,62,69.4,93.5,60.7,-0.1,1.6,0,0,0,2.6,26.9,0,1.7
3,10,2017,19,40,0,1.6,1.6,203.8,113,96.9,62.2,69.2,93,61,-0.3,1,0,0,0,2.6,27.1,0,1.6
3,10,2017,19,45,0,1.7,1.7,203.8,113.3,97.3,62.1,69.2,93.5,61.1,-0.3,1.7,0,0,0,2.6,26.9,0,1.7
3,10,2017,19,50,0,1.5,1.5,206.1,113.5,97.2,62.3,69.6,93.4,61.1,0,1.5,0,0,0,2.8,26.9,0,1.5
3,10,2017,19,55,0,1.8,1.8,206.1,113.6,97.2,62.1,69.6,93.4,60.7,0,1.5,0,0,0,2.9,26.6,0,1.8
3,10,2017,20,0,0,1.6,1.6,203.8,113.3,96.6,62.2,69.2,93.4,61,-0.5,1.5,0,0,0,2.6,26.6,0,1.6
3,10,2017,20,5,0,1.6,1.6,206.1,113.3,97.1,62.2,69.6,93.4,61.1,-0.1,1.3,0,0,0,2.6,26.9,0,1.6
3,10,2017,20,10,0,1.6,1.6,206.1,113.5,97.1,62.3,69.5,93.3,61,0,1.3,0,0,0,2.6,26.9,0,1.6
3,10,2017,20,15,0,1.7,1.7,206,113,96.8,62.2,69.4,93.3,61,-0.1,1.3,0,0,0,2.8,26.3,0,1.7
3,10,2017,20,20,0,1.6,1.6,203.8,113.3,96.6,62.2,69.6,93.3,61,0.2,1.3,0,0,0,2.6,26.6,0,1.6
3,10,2017,20,25,0,1.6,1.6,203.8,113.2,96.5,62.3,69.4,93.3,61.1,0,1.6,0,0,0,3.4,26.5,0,1.6
3,10,2017,20,30,0,1.7,1.7,203.8,113.2,96.9,62.4,69.6,93.3,61.1,0,1.1,0,0,0,2.6,26.5,0,1.7
3,10,2017,20,35,0,1.7,1.7,206.1,113.3,96.3,62.1,69.7,93.3,61,0.2,1.5,0,0,0,2.6,26.9,0,1.7
3,10,2017,20,40,0,1.6,1.6,206.1,113.2,96.9,62.3,68.9,93.2,61,-0.7,1.4,0,0,0,2.6,27.1,0,1.6
3,10,2017,20,45,0,1.7,1.7,203.8,113.3,97.1,62.5,69.2,93.1,61,-0.5,1.3,0,0,0,3.5,27.1,0,1.7
3,10,2017,20,50,0,1.6,1.6,206.1,112.9,96.9,62.3,69.4,93.3,61,-0.3,1.5,0,0,0,2.8,27.1,0,1.6
3,10,2017,20,55,0,1.7,1.7,206.1,112.8,96.8,62.6,69.2,92.9,61.1,-0.5,0.9,0,0,0,2.6,26.3,0,1.7
3,10,2017,21,0,0,1.5,1.5,206.1,112.8,96.9,62.3,69.4,93.2,61.3,-0.3,1.1,0,0,0,2.6,26.5,0,1.5
3,10,2017,21,5,0,1.5,1.5,206.1,113.1,96.7,62.4,69.1,93.2,61.1,-0.6,1.6,0,0,0,2.6,26.3,0,1.5
3,10,2017,21,10,0,1.8,1.8,206.1,112.8,96.8,62.3,69.6,93.2,61.1,-0.1,1.1,0,0,0,2.6,26.3,0,1.8
3,10,2017,21,15,0,1.6,1.6,203.8,113.3,96.9,62.3,69.4,93.2,60.9,-0.3,1.6,0,0,0,2.6,26.1,0,1.6
3,10,2017,21,20,0,1.6,1.6,206.1,113,96.8,62.5,69.3,93.3,61.3,-0.4,1.7,0,0,0,2.6,26.6,0,1.6
3,10,2017,21,25,0,1.7,1.7,206.1,113.3,96.8,62.8,69.3,93.2,61,-0.4,1,0,0,0,2.6,26.5,0,1.7
3,10,2017,21,30,0,1.7,1.7,206.1,113.1,96.6,62.6,69.2,93.2,61.4,-0.4,1.6,0,0,0,2.6,26.5,0,1.7
3,10,2017,21,35,0,1.7,1.7,206.1,113,96.6,62.5,69.4,93.2,61,-0.2,1.7,0,0,0,2.9,26.1,0,1.7
3,10,2017,21,40,0,1.5,1.5,203.9,112.8,97,62.5,69.6,93.2,61.1,-0.2,1.7,0,0,0,2.6,26.3,0,1.5
3,10,2017,21,45,0,1.6,1.6,206.1,113.3,96.8,62.5,69.1,93.2,61.2,-0.6,1.6,0,0,0,2.6,26.3,0,1.6
3,10,2017,21,50,0,1.6,1.6,206.1,113,97,62.3,69.1,92.8,61.8,-0.6,1.2,0,0,0,2.6,26.1,0,1.6
3,10,2017,21,55,0,1.6,1.6,206.1,113.3,96.8,62.7,69.1,92.4,61.2,-0.6,0.7,0,0,0,2.6,26.5,0,1.6
3,10,2017,22,0,0,1.5,1.5,206.1,112.7,96.8,62.5,69.2,93,61.3,-0.4,1.4,0,0,0,2.6,26.3,0,1.5
3,10,2017,22,5,0,1.6,1.6,203.9,113,97,62.6,69.2,93,61.3,-0.4,1.4,0,0,0,2.9,26.1,0,1.6
3,10,2017,22,10,0,1.7,1.7,206.1,113.1,96.4,62.9,69.4,93,61.6,-0.1,1.4,0,0,0,3.4,26,0,1.7
3,10,2017,22,15,0,1.6,1.6,203.8,112.8,96.6,62.6,69.3,92.9,61.1,-0.2,1.3,0,0,0,2.6,26,0,1.6
3,10,2017,22,20,0,1.6,1.6,206.1,112.7,96.6,62.7,69.4,93,61.3,-0.2,1.4,0,0,0,2.6,25.8,0,1.6
3,10,2017,22,25,0,1.8,1.8,206.1,112.9,96.5,62.7,69.5,93,61.5,-0.1,1.3,0,0,0,2.6,26,0,1.8
3,10,2017,22,30,0,1.7,1.7,206.1,112.4,96.5,63.1,69.2,93,61.1,-0.4,1.4,0,0,0,3.5,26.5,0,1.7
3,10,2017,22,35,0,1.7,1.7,203.8,112.3,96.7,62.7,69.4,93,61.6,-0.2,1.4,0,0,0,2.6,26.5,0,1.7
3,10,2017,22,40,0,1.7,1.7,203.8,112.9,96.8,62.6,69.2,93,61.7,-0.4,1.4,0,0,0,3.5,26.5,0,1.7
3,10,2017,22,45,0,1.5,1.5,203.9,112.8,96.5,62.5,69.4,93,61.5,-0.2,1.4,0,0,0,3.4,26.3,0,1.5
3,10,2017,22,50,0,1.7,1.7,206.1,112.7,96.8,62.6,69.1,93,61.5,-0.7,1.2,0,0,0,2.6,26.6,0,1.7
3,10,2017,22,55,0,1.7,1.7,206.1,112.8,95.9,62.8,69.4,93,61.7,-0.4,1.2,0,0,0,2.6,26.3,0,1.7
3,10,2017,23,0,0,1.7,1.7,206.1,112.8,96.4,62.6,69.4,93,61.3,-0.4,1.3,0,0,0,2.9,26.1,0,1.7
3,10,2017,23,5,0,1.7,1.7,206.1,112.4,96.5,62.7,69.1,93,61.5,-0.7,1.2,0,0,0,3.8,26.1,0,1.7
3,10,2017,23,10,0,1.7,1.7,203.9,112.4,96.3,62.8,69.2,93,61.8,-0.4,1.3,0,0,0,3.4,26.3,0,1.7
3,10,2017,23,15,0,1.6,1.6,206.1,112.6,96.3,62.9,69.4,92.8,61.2,-0.2,1.5,0,0,0,2.6,25.8,0,1.6
3,10,2017,23,20,0,1.6,1.6,206.1,112.6,96.3,63,69.5,92.7,61.5,-0.1,0.9,0,0,0,2.6,25.6,0,1.6
3,10,2017,23,25,0,1.7,1.7,206.1,112.8,96.2,62.6,69.1,92.5,61.5,-0.5,1.2,0,0,0,2.6,26.1,0,1.7
3,10,2017,23,30,0,1.8,1.8,206.1,112.6,96.4,62.3,69.4,92.3,61.3,-0.3,0.7,0,0,0,2.6,25.8,0,1.8
3,10,2017,23,35,0,1.7,1.7,206.1,112.4,96.6,62.5,69.5,92.3,61.5,-0.2,0.7,0,0,0,2.6,26,0,1.7
3,10,2017,23,40,0,1.7,1.7,206.1,111.9,96.6,62.5,68.9,92.3,61.8,-0.9,0.7,0,0,0,2.8,26.1,0,1.7
3,10,2017,23,45,0,1.8,1.8,206.1,112.1,96.4,62.8,69.4,92.3,61.6,-0.2,0.6,0,0,0,2.6,26.1,0,1.8
3,10,2017,23,50,0,1.7,1.7,206.1,111.9,96.4,62.6,69.2,92.4,61.3,-0.4,0.7,0,0,0,2.6,26,0,1.7
3,10,2017,23,55,0,1.6,1.6,203.9,112.1,95.8,62.9,69.1,92.4,61.3,-0.5,0.7,0,0,0,2.8,26,0,1.6
3,11,2017,0,0,0,1.5,1.5,203.9,112.4,96.1,63,69.2,92.5,61.6,-0.4,1.3,0,0,0,2.6,26,0,1.5
3,11,2017,0,5,0,1.8,1.8,206.1,112.6,95.8,62.9,69.1,92.6,61.2,-0.5,0.9,0,0,0,3.5,26,0,1.8
3,11,2017,0,10,0,1.7,1.7,206.1,112.1,96.4,62.7,68.9,92.7,61.7,-0.7,1.6,0,0,0,2.6,25.8,0,1.7
3,11,2017,0,15,0,1.7,1.7,203.8,112.7,96.1,63,69.4,92.8,61.7,-0.2,1.1,0,0,0,2.6,26,0,1.7
3,11,2017,0,20,0,1.7,1.7,203.8,112.4,96.2,62.9,69.2,92.8,61.6,-0.4,1,0,0,0,2.6,26,0,1.7
3,11,2017,0,25,0,1.7,1.7,206.1,112.4,96.5,62.9,69.6,92.6,61.7,0,0.8,0,0,0,3.5,26.3,0,1.7
3,11,2017,0,30,0,1.7,1.7,203.8,112.2,96.2,63.1,69.2,92.4,61.6,-0.4,1.4,0,0,0,2.6,26,0,1.7
3,11,2017,0,35,0,1.7,1.7,203.8,112.8,96.1,62.7,69.4,92.5,61.5,-0.2,0.9,0,0,0,2.6,26.3,0,1.7
3,11,2017,0,40,0,1.8,1.8,206.1,112.1,96.5,62.8,69.3,92.5,61.2,-0.3,1,0,0,0,2.6,26.1,0,1.8
3,11,2017,0,45,0,1.5,1.5,206.1,111.7,96.4,62.8,69.4,92.6,61.7,-0.2,1,0,0,0,2.6,26,0,1.5
3,11,2017,0,50,0,1.6,1.6,206.1,111.9,95.8,63,69.2,92.7,61.9,-0.4,1.1,0,0,0,2.9,25.8,0,1.6
3,11,2017,0,55,0,1.7,1.7,206.1,111.7,96.2,62.9,69.6,92.6,61.5,0,1.4,0,0,0,2.6,26,0,1.7
3,11,2017,1,0,0,1.8,1.8,206.1,112.3,96.3,62.9,69.4,92.5,61.3,-0.2,0.9,0,0,0,2.6,26,0,1.8
3,11,2017,1,5,0,1.7,1.7,206.1,112.2,96,63,69.6,92.4,61.8,0,1.2,0,0,0,2.6,26,0,1.7
3,11,2017,1,10,0,1.8,1.8,206.1,111.7,95.7,62.9,69.1,92.4,61.8,-0.5,1.1,0,0,0,2.6,25.6,0,1.8
3,11,2017,1,15,0,1.8,1.8,206.1,112.1,95.7,62.9,69.4,92.3,61.4,-0.2,1.1,0,0,0,2.6,25.8,0,1.8
3,11,2017,1,20,0,1.7,1.7,206.1,111.9,95.9,63.2,69.4,92.3,61.3,-0.2,1.1,0,0,0,2.6,25.8,0,1.7
3,11,2017,1,25,0,1.5,1.5,206.1,112.2,96.2,62.8,69.6,92.3,61.2,0,1.1,0,0,0,3.5,26.1,0,1.5
3,11,2017,1,30,0,1.7,1.7,203.9,111.7,95.9,63,69.2,92.3,61.6,-0.2,1.2,0,0,0,3.5,25.9,0,1.7
3,11,2017,1,35,0,1.6,1.6,203.9,111.7,95.9,63,69.4,92.4,61.6,-0.5,1.2,0,0,0,2.6,25.8,0,1.6
3,11,2017,1,40,0,1.7,1.7,203.9,111.7,96.2,62.8,69.3,92.4,61.3,-0.2,1.1,0,0,0,2.6,26,0,1.7
3,11,2017,1,45,0,1.6,1.6,203.9,111.9,96.2,62.9,69.5,92.4,61.8,-0.4,1.1,0,0,0,2.6,26,0,1.6
3,11,2017,1,50,0,1.7,1.7,206.2,111.4,95.6,62.7,69.4,92.5,61.7,-0.5,1.2,0,0,0,3.5,25.3,0,1.7
3,11,2017,1,55,0,1.6,1.6,206.2,111.5,95.9,62.6,69.2,92.4,61.7,-0.4,1,0,0,0,2.6,25.8,0,1.6
3,11,2017,2,0,0,1.6,1.6,203.9,111.7,96.1,62.8,69.6,92.5,61.4,0,1.4,0,0,0,2.6,25.4,0,1.6
3,11,2017,2,5,0,1.6,1.6,203.9,111.7,95.9,62.9,69.3,92.5,61.3,-0.3,1.4,0,0,0,2.6,26.1,0,1.6
3,11,2017,2,10,0,1.6,1.6,206.2,111.7,95.8,63.1,69.6,92.6,61.6,-0.4,1.5,0,0,0,2.6,25.3,0,1.6
3,11,2017,2,15,0,1.4,1.4,206.2,111.5,95.9,63.1,69.6,92.2,61.5,-0.3,1.1,0,0,0,2.6,25.3,0,1.4
3,11,2017,2,20,0,1.7,1.7,203.9,111.6,96.1,62.9,69.6,92.6,61.4,-0.2,1.4,0,0,0,2.6,25.3,0,1.7
3,11,2017,2,25,0,1.7,1.7,206.2,111.7,95.9,63.1,69.2,92.6,61.5,-0.5,1.4,0,0,0,2.6,25.8,0,1.7
3,11,2017,2,30,0,1.5,1.5,206.2,111.7,96.2,63.1,69.2,92.4,61.7,-0.5,1.3,0,0,0,2.6,25.8,0,1.5
3,11,2017,2,35,0,1.7,1.7,206.2,111.4,95.9,63.1,69.3,92.4,61.6,-0.5,1.1,0,0,0,2.6,25.3,0,1.7
3,11,2017,2,40,0,1.7,1.7,206.2,111.7,95.6,63.1,69.2,92.4,61.6,-0.3,0.9,0,0,0,2.9,25.4,0,1.7
3,11,2017,2,45,0,1.7,1.7,203.9,111.7,96,63,69.4,92.4,61.8,-0.2,1.1,0,0,0,2.6,25.2,0,1.7
3,11,2017,2,50,0,1.6,1.6,206.2,111.7,95.6,63,69.4,92.4,61.8,-0.2,1.5,0,0,0,2.6,25.4,0,1.6
3,11,2017,2,55,0,1.7,1.7,206.2,111.6,95.8,63.2,69.6,92.4,61.5,0,1,0,0,0,2.6,25.4,0,1.7
3,11,2017,3,0,0,1.8,1.8,206.2,111.7,95.8,63,69.4,92.3,61.6,-0.2,1.1,0,0,0,3.5,25.2,0,1.8
3,11,2017,3,5,0,1.5,1.5,206.2,111.4,95.7,63.3,69.4,92.2,61.7,-0.2,1.4,0,0,0,2.6,25.6,0,1.5
3,11,2017,3,10,0,1.8,1.8,206.2,111.7,95.6,62.7,69.4,92.1,61.8,-0.2,0.9,0,0,0,2.8,25.6,0,1.8
3,11,2017,3,15,0,1.8,1.8,206.2,111.7,95.3,62.7,69.3,92,61.8,-0.3,0.8,0,0,0,3.4,25.3,0,1.8
3,11,2017,3,20,0,1.7,1.7,203.9,111.5,95.6,63,69.6,92.4,61.7,-0.2,1.4,0,0,0,2.6,25.6,0,1.7
3,11,2017,3,25,0,1.7,1.7,206.2,111.7,95.8,63.4,69.6,92.5,61.7,-0.2,1,0,0,0,2.6,25.3,0,1.7
3,11,2017,3,30,0,1.8,1.8,206.2,111.7,95.8,63.1,69.3,92.3,62,-0.7,1.3,0,0,0,2.6,25.8,0,1.8
3,11,2017,3,35,0,1.8,1.8,206.2,111.4,95.8,63.2,69.4,92.4,61.9,-0.5,1.3,0,0,0,2.8,25.6,0,1.8
3,11,2017,3,40,0,1.7,1.7,206.1,111.4,95.3,62.9,69.6,92.3,61.9,0,1.3,0,0,0,2.6,25,0,1.7
3,11,2017,3,45,0,1.6,1.6,206.2,111.5,95.6,63.3,69.4,92.3,61.8,-0.2,1.3,0,0,0,2.6,25,0,1.6
3,11,2017,3,50,0,1.7,1.7,206.2,111.2,95.7,63,69.4,92.3,61.7,-0.2,1.2,0,0,0,2.6,25.2,0,1.7
3,11,2017,3,55,0,1.6,1.6,206.2,111.4,95.8,63,69.1,92.2,61.6,-0.5,1.3,0,0,0,2.6,25,0,1.6
3,11,2017,4,0,0,1.6,1.6,203.9,110.8,95.7,63.1,69.6,92.2,61.9,0,1.2,0,0,0,2.6,24.7,0,1.6
3,11,2017,4,5,0,1.6,1.6,206.2,111.2,95.4,63.2,69.4,92.2,62,-0.5,1.1,0,0,0,2.6,25.2,0,1.6
3,11,2017,4,10,0,1.7,1.7,203.9,111.4,95.3,63.4,69.2,92.1,61.8,-0.7,1.1,0,0,0,2.6,25.6,0,1.7
3,11,2017,4,15,0,1.6,1.6,206.2,110.7,95.2,63.1,69.4,92.1,61.8,-0.3,1.2,0,0,0,2.6,24.9,0,1.6
3,11,2017,4,20,0,1.7,1.7,206.2,111.7,95.5,63.2,69.2,92.1,61.9,-0.5,1.2,0,0,0,3.5,25.6,0,1.7
3,11,2017,4,25,0,1.5,1.5,206.2,111.4,95.8,63.2,69.6,92,61.8,-0.2,1.2,0,0,0,3.5,25.2,0,1.5
3,11,2017,4,30,0,1.7,1.7,206.2,111.1,95.3,63.2,69.2,92,61.7,-0.5,1.2,0,0,0,2.6,24.9,0,1.7
3,11,2017,4,35,0,1.7,1.7,206.1,111,95.5,63,69.3,92,61.7,-0.5,1.2,0,0,0,2.6,24.9,0,1.7
3,11,2017,4,40,0,1.7,1.7,206.2,111.5,95.7,63.1,69.6,92,61.7,-0.2,1.1,0,0,0,2.6,25.4,0,1.7
3,11,2017,4,45,0,1.5,1.5,206.1,111,95.5,63.1,69.6,92.3,61.7,-0.2,1.4,0,0,0,2.6,25.2,0,1.5
3,11,2017,4,50,0,1.6,1.6,203.9,111.1,95.6,63.1,69.4,92.3,61.9,-0.3,1.4,0,0,0,2.6,25.2,0,1.6
3,11,2017,4,55,0,1.7,1.7,206.2,111.1,95.6,63.3,69.2,92,61.7,-0.5,1.1,0,0,0,2.6,25,0,1.7
3,11,2017,5,0,0,1.7,1.7,206.2,110.8,95.2,63.4,69.6,91.9,62,-0.2,1.1,0,0,0,2.6,24.9,0,1.7
3,11,2017,5,5,0,1.6,1.6,206.2,110.7,95,63.2,69.4,92.3,61.6,-0.3,1.5,0,0,0,2.9,25,0,1.6
3,11,2017,5,10,0,1.6,1.6,206.2,111,95.2,63.1,69.6,92,61.8,-0.1,1.1,0,0,0,2.6,25.2,0,1.6
3,11,2017,5,15,0,1.8,1.8,206.2,111.1,95,63.5,69.6,91.9,61.8,-0.1,0.9,0,0,0,2.6,25.2,0,1.8
3,11,2017,5,20,0,1.5,1.5,206.2,111.2,95.4,63.3,69.6,92,61.9,-0.1,1,0,0,0,2.6,25,0,1.5
3,11,2017,5,25,0,1.5,1.5,203.9,111.1,95.3,63.3,69.4,91.9,61.4,-0.3,0.9,0,0,0,2.6,25,0,1.5
3,11,2017,5,30,0,1.7,1.7,206.2,111,94.8,63.4,69.6,91.9,61.8,-0.1,1,0,0,0,2.6,25.6,0,1.7
3,11,2017,5,35,0,1.7,1.7,203.9,110.7,95.1,63.3,69.6,91.9,62,-0.1,1.1,0,0,0,3.5,25.6,0,1.7
3,11,2017,5,40,0,1.6,1.6,204,111,95.5,63.4,69.6,91.9,62.2,-0.1,1.1,0,0,0,2.6,24.4,0,1.6
3,11,2017,5,45,0,1.5,1.5,206.2,110.5,95.4,63.4,69.6,91.9,61.9,-0.5,1.2,0,0,0,3.5,25.2,0,1.5
3,11,2017,5,50,0,1.7,1.7,204,111.1,95.2,63.2,69.3,91.9,61.8,-0.4,1.3,0,0,0,2.6,25.3,0,1.7
3,11,2017,5,55,0,1.8,1.8,206.2,110.7,95.5,63.3,69.2,91.9,62,-0.4,1.3,0,0,0,2.6,25,0,1.8
3,11,2017,6,0,0,1.8,1.8,206.2,110.8,95,63.2,69.4,91.9,62,-0.2,1.3,0,0,0,2.6,24.9,0,1.8
3,11,2017,6,5,0,1.6,1.6,206.2,110.6,95.3,63.5,69.6,92.1,61.9,-0.1,1.4,0,0,0,2.6,25,0,1.6
3,11,2017,6,10,0,1.4,1.4,206.2,110.6,94.9,63,69.2,92.1,61.8,-0.8,1.4,0,0,0,2.6,25,0,1.4
3,11,2017,6,15,0,1.5,1.5,206.2,110.8,95.4,63.2,69.4,92.1,61.8,-0.2,1.5,0,0,0,2.6,25.2,0,1.5
3,11,2017,6,20,0,1.7,1.7,206.2,110.5,95,63.3,69.3,92.1,62,-0.3,1.5,0,0,0,2.6,25.3,0,1.7
3,11,2017,6,25,0,1.7,1.7,204,110.8,95.2,63.4,69.2,91.9,61.8,-0.5,1.2,0,0,0,2.6,25,0,1.7
3,11,2017,6,30,0,1.5,1.5,204,111.1,95.5,63.2,69.6,91.9,61.7,-0.2,1.4,0,0,0,2.9,24.9,0,1.5
3,11,2017,6,35,0,1.6,1.6,206.2,110.1,95,63.5,69.4,92.1,62,-0.2,1.4,0,0,0,2.6,24.6,0,1.6
3,11,2017,6,40,0,1.7,1.7,204,110.5,95,63.2,69.6,92.1,62,-0.1,1.3,0,0,0,2.6,24.9,0,1.7
3,11,2017,6,45,0,1.5,1.5,206.2,110.5,95.2,63.3,69.7,92.1,61.9,0.1,1.5,0,0,0,3.4,25.2,0,1.5
3,11,2017,6,50,0,1.6,1.6,206.2,110.6,95,63.1,69.6,92.1,62,-0.3,1.5,0,0,0,2.6,24.7,0,1.6
3,11,2017,6,55,0,1.8,1.8,206.2,110.5,94.6,63.5,69.6,92.1,61.8,-0.3,1.3,0,0,0,2.6,24.9,0,1.8
3,11,2017,7,0,0,1.6,1.6,206.2,111,95.1,63.3,69.6,92.1,61.8,-0.3,1.3,0,0,0,2.6,25,0,1.6
3,11,2017,7,5,0,1.6,1.6,206.2,110.4,94.9,63.2,69.6,91.9,61.8,0.1,1,0,0,0,2.6,25,0,1.6
3,11,2017,7,10,0,1.8,1.8,204,110.5,94.6,63.1,69.4,91.9,62.2,-0.2,1,0,0,0,2.6,25,0,1.8
3,11,2017,7,15,0,1.7,1.7,204,110.6,95.3,63.2,69.3,91.8,62.2,-0.3,0.9,0,0,0,2.9,24.2,0,1.7
3,11,2017,7,20,0,1.5,1.5,206.2,110.5,94.8,63.3,69.6,91.8,61.8,0,1.3,0,0,0,2.6,24.2,0,1.5
3,11,2017,7,25,0,1.5,1.5,204,110.5,94.9,63.4,69.4,91.8,61.9,-0.2,1.3,0,0,0,2.6,24.6,0,1.5
3,11,2017,7,30,0,1.6,1.6,206.2,110.4,94.9,63.4,69.6,91.8,61.7,0,0.9,0,0,0,2.9,24.3,0,1.6
3,11,2017,7,35,0,1.7,1.7,206.2,110.8,94.9,63.6,69.7,91.8,62,-0.2,1.4,0,0,0,2.6,24.9,0,1.7
3,11,2017,7,40,0,1.7,1.7,206.2,110.1,94.7,63.4,69.6,91.8,62.3,-0.3,1.4,0,0,0,2.8,24.9,0,1.7
3,11,2017,7,45,0,1.8,1.8,204,110.1,94.8,63.2,69.6,91.3,61.9,-0.3,0.5,0,0,0,2.9,24.9,0,1.8
3,11,2017,7,50,0,1.5,1.5,204,110.1,95.1,63.1,69.4,91.9,61.9,-0.5,1.1,0,0,0,3.5,24.9,0,1.5
3,11,2017,7,55,0,1.6,1.6,206.3,110.3,94.5,63.2,69.7,91.3,61.9,-0.2,0.9,0,0,0,2.6,25,0,1.6
3,11,2017,8,0,0,1.6,1.6,206.3,110.3,95.1,63.2,69.6,91.9,62.3,-0.5,1.4,0,0,0,2.9,24.9,0,1.6
3,11,2017,8,5,0,1.7,1.7,206.3,110.3,94.8,63.1,69.6,91.9,61.9,0.1,1.4,0,0,0,2.6,24.5,0,1.7
3,11,2017,8,10,0,1.7,1.7,206.3,110.6,95.1,63.3,69.6,91.8,62,-0.5,0.9,0,0,0,2.8,24.7,0,1.7
3,11,2017,8,15,0,1.5,1.5,206.3,109.9,94.5,63.1,69.6,91.3,62,0,0.8,0,0,0,2.6,24,0,1.5
3,11,2017,8,20,0,1.7,1.7,206.3,109.6,94.8,63.1,69.6,91.5,62,0,0.7,0,0,0,2.9,24.2,0,1.7
3,11,2017,8,25,0,1.6,1.6,204,110.1,94.8,63.4,69.6,92.1,62,-0.5,1.7,0,0,0,2.6,24.4,0,1.6
3,11,2017,8,30,0,1.7,1.7,204,110.3,94.7,63.3,69.6,91.8,61.9,0,1.6,0,0,0,2.6,24.6,0,1.7
3,11,2017,8,35,0,1.6,1.6,204,110.4,94.7,63.3,69.6,91.8,62.1,0,1.1,0,0,0,3.4,24.1,0,1.6
3,11,2017,8,40,0,1.7,1.7,206.3,110.4,94.6,63.1,69.6,91.8,62.2,0,1.4,0,0,0,3.4,24.9,0,1.7
3,11,2017,8,45,0,1.8,1.8,206.2,109.9,94.6,63.5,69.4,91.8,61.9,-0.5,1.4,0,0,0,2.6,24.7,0,1.8
3,11,2017,8,50,0,1.7,1.7,204,109.9,94.5,63.4,69.7,91.8,62,0.1,1.4,0,0,0,2.9,24.1,0,1.7
3,11,2017,8,55,0,1.7,1.7,206.2,109.8,94.8,63.2,69.3,91.7,62.2,-0.3,1.4,0,0,0,2.6,24.9,0,1.7
3,11,2017,9,0,0,1.7,1.7,206.3,109.9,94.7,63.3,69.6,91.7,62.5,0,1.4,0,0,0,3.5,24.8,0,1.7
3,11,2017,9,5,0,1.7,1.7,204,109.9,94.8,63.2,69.6,91.7,62.1,0,1.4,0,0,0,2.6,24.6,0,1.7
3,11,2017,9,10,0,1.6,1.6,204,109.9,94.7,63.1,69.3,91.7,62.2,-0.3,1.4,0,0,0,2.6,24.4,0,1.6
3,11,2017,9,15,0,1.4,1.4,206.3,110.2,94.6,63.2,69.6,91.7,61.9,-0.3,1.4,0,0,0,2.6,24.9,0,1.4
3,11,2017,9,20,0,1.8,1.8,204,109.4,94.3,63.2,69.6,91.8,61.9,0.1,1.5,0,0,0,2.6,24.4,0,1.8
3,11,2017,9,25,0,1.5,1.5,206.2,109.6,94.4,63.1,69.6,91.8,62.1,0.1,1.5,0,0,0,2.8,24.6,0,1.5
3,11,2017,9,30,0,1.7,1.7,204,109.7,94.4,63.3,69.6,91.4,62.2,0.2,1.1,0,0,0,2.6,24.7,0,1.7
3,11,2017,9,35,0,1.5,1.5,206.3,110.1,94.6,63.2,69.6,91.4,62.3,0,1,0,0,0,2.6,25,0,1.5
3,11,2017,9,40,0,1.7,1.7,204,109.9,94.6,63.3,69.4,91.3,62.2,-0.2,0.9,0,0,0,2.6,24.2,0,1.7
3,11,2017,9,45,0,1.7,1.7,204,109.7,94.5,63.1,69.6,91.3,62.2,-0.3,0.8,0,0,0,2.6,24.9,0,1.7
3,11,2017,9,50,0,1.5,1.5,206.3,109.9,94.8,63.3,69.4,91.2,62,-0.5,0.7,0,0,0,2.9,25,0,1.5
3,11,2017,9,55,0,1.7,1.7,204,109.7,94.6,63.5,69.6,91.2,62.2,-0.3,0.6,0,0,0,2.6,24.9,0,1.7
3,11,2017,10,0,0,1.7,1.7,204,109.6,94.4,63,69.4,91.3,62.2,0,0.7,0,0,0,2.6,24.7,0,1.7
3,11,2017,10,5,0,1.5,1.5,204,109.6,94.3,63.2,69.4,91.4,62.4,-0.5,0.7,0,0,0,2.6,24.6,0,1.5
3,11,2017,10,10,0,1.7,1.7,206.3,109.8,94.4,63.2,69.6,91.6,62.5,0.1,0.7,0,0,0,2.6,24.4,0,1.7
3,11,2017,10,15,0,1.7,1.7,206.3,109.9,94.1,63.6,69.6,91.7,61.8,0.2,0.8,0,0,0,3.5,24,0,1.7
3,11,2017,10,20,0,1.7,1.7,206.2,109.7,94.3,63.1,69.4,91.9,62,0,1.8,0,0,0,2.6,24.4,0,1.7
3,11,2017,10,25,0,1.5,1.5,206.3,109.7,94.4,63.4,69.6,91.5,61.8,0.1,1.4,0,0,0,2.6,24.6,0,1.5
3,11,2017,10,30,0,1.5,1.5,206.3,109.2,94.4,63.3,69.3,91.6,62,-0.7,1.5,0,0,0,2.6,24.4,0,1.5
3,11,2017,10,35,0,1.5,1.5,206.3,109.2,94.4,63.4,69.6,91.7,62,-0.4,1.6,0,0,0,2.6,24.3,0,1.5
3,11,2017,10,40,0,1.5,1.5,206.3,109.7,94.2,63.4,69.4,91.6,61.9,-0.3,1.4,0,0,0,2.6,24.6,0,1.5
3,11,2017,10,45,0,1.7,1.7,206.3,109.9,94.3,63.2,69.6,91.6,62.2,-0.2,1.6,0,0,0,2.9,25,0,1.7
3,11,2017,10,50,0,1.6,1.6,206.3,109.2,94.4,63.4,69.3,91.3,62.2,-0.5,1.3,0,0,0,2.6,24.6,0,1.6
3,11,2017,10,55,0,1.8,1.8,206.3,109.1,93.9,63.2,69.6,91.6,62.2,-0.2,1.6,0,0,0,2.8,23.8,0,1.8
3,11,2017,11,0,0,1.6,1.6,206.2,109.2,94.1,63.3,69.3,91.3,62,-0.5,1.4,0,0,0,2.6,24.2,0,1.6
3,11,2017,11,5,0,1.6,1.6,206.2,109.5,94.1,63.2,69.6,91.3,62.2,0,1.4,0,0,0,3.4,23.9,0,1.6
3,11,2017,11,10,0,1.8,1.8,206.3,109.5,94,63.3,69.4,91.3,62.2,-0.2,1.4,0,0,0,3.4,23.9,0,1.8
3,11,2017,11,15,0,1.7,1.7,206.3,109.4,93.9,63.4,69.4,91.2,62.4,-0.4,1.3,0,0,0,2.9,24.2,0,1.7
3,11,2017,11,20,0,1.6,1.6,206.2,109.5,93.9,63.4,69.4,91.2,62.2,-0.4,1.2,0,0,0,3.5,23.9,0,1.6
3,11,2017,11,25,0,1.7,1.7,204,109.2,94.1,63.5,69.4,91.2,62.2,-0.2,1,0,0,0,2.6,24.5,0,1.7
3,11,2017,11,30,0,1.4,1.4,204,109,94,63.4,69.4,91.2,62,-0.2,1,0,0,0,2.8,24.6,0,1.4
3,11,2017,11,35,0,1.6,1.6,206.3,109.1,94.1,63.6,69.4,91.2,62,-0.2,0.9,0,0,0,2.6,24.6,0,1.6
3,11,2017,11,40,0,1.7,1.7,206.2,109.4,94.1,63.3,69.4,91.2,62,-0.5,0.9,0,0,0,2.6,24.2,0,1.7
3,11,2017,11,45,0,1.7,1.7,206.3,109.5,94.2,63.1,69.4,91.5,61.9,-0.5,1.1,0,0,0,2.6,24,0,1.7
3,11,2017,11,50,0,1.5,1.5,204,109.4,93.9,63.7,69.7,90.9,62.2,0.3,0.5,0,0,0,2.8,24.4,0,1.5
3,11,2017,11,55,0,1.7,1.7,206.2,109.2,94.1,63.4,69.4,90.9,62.2,-0.5,0.5,0,0,0,2.8,24.5,0,1.7
3,11,2017,12,0,0,1.6,1.6,206.3,109.4,93.9,63.1,69.4,91,62.2,-0.5,0.7,0,0,0,2.6,24.2,0,1.6
3,11,2017,12,5,0,1.4,1.4,204,108.9,93.8,63.5,69.4,91.1,62.1,-0.5,0.9,0,0,0,2.6,23.8,0,1.4
3,11,2017,12,10,0,1.7,1.7,206.3,109.3,94,63.4,69.6,91,62.3,0.2,0.8,0,0,0,2.6,24,0,1.7
3,11,2017,12,15,0,1.7,1.7,206.3,108.9,93.9,63.6,69.6,91,62.2,-0.4,0.8,0,0,0,2.6,24.1,0,1.7
3,11,2017,12,20,0,1.4,1.4,204,108.8,93.9,63.6,69.6,90.9,62.1,-0.4,0.8,0,0,0,2.6,23.6,0,1.4
3,11,2017,12,25,0,1.5,1.5,206.3,108.8,93.9,63.3,69.4,91.2,61.8,-0.2,1.1,0,0,0,2.6,24,0,1.5
3,11,2017,12,30,0,1.5,1.5,206.3,109,93.9,63.6,69.6,90.8,62.1,0,0.6,0,0,0,2.6,23.6,0,1.5
3,11,2017,12,35,0,1.7,1.7,206.3,109.2,93.9,63.3,69.1,91.2,62.2,-0.5,1,0,0,0,2.6,24.3,0,1.7
3,11,2017,12,40,0,1.6,1.6,206.3,109.2,93.9,63.5,69.6,91.2,62.4,0,0.8,0,0,0,2.9,23.8,0,1.6
3,11,2017,12,45,0,1.7,1.7,206.2,109,93.5,63.4,69.4,91.3,62.2,-0.2,1.2,0,0,0,3.5,24,0,1.7
3,11,2017,12,50,0,1.6,1.6,204,108.8,93.5,63.4,69.3,90.9,62.2,-0.3,0.9,0,0,0,2.8,24.1,0,1.6
3,11,2017,12,55,0,1.7,1.7,206.3,108.8,93.9,63.5,69.4,91.3,62.5,-0.2,1.2,0,0,0,2.6,24.4,0,1.7
3,11,2017,13,0,0,1.7,1.7,206.2,108.8,93.7,63.3,69.6,91.3,62.1,0,1.3,0,0,0,2.6,23.9,0,1.7
3,11,2017,13,5,0,1.7,1.7,204,108.8,93.9,63.7,69.4,91.3,62.4,-0.2,1.3,0,0,0,2.6,24.1,0,1.7
3,11,2017,13,10,0,1.6,1.6,203.9,108.8,93.5,63.5,69.6,91.3,62.4,-0.1,1.4,0,0,0,2.6,23.3,0,1.6
3,11,2017,13,15,0,1.8,1.8,206.2,108.7,93.6,63.3,69.7,91.4,62.2,0,1.5,0,0,0,3.8,23.6,0,1.8
3,11,2017,13,20,0,1.7,1.7,203.9,109.2,93.9,63.6,69.6,91.4,62.3,-0.2,1.5,0,0,0,2.6,24.2,0,1.7
3,11,2017,13,25,0,1.8,1.8,204,108.9,93.4,63.6,69.6,91.3,62.2,-0.1,1.3,0,0,0,2.6,23.9,0,1.8
3,11,2017,13,30,0,1.8,1.8,206.2,108.8,93.5,63.4,69.6,91.3,62.1,-0.1,1.4,0,0,0,2.6,23.6,0,1.8
3,11,2017,13,35,0,1.7,1.7,206.2,108.7,93.3,63.7,69.6,91.3,62.4,-0.1,1.3,0,0,0,2.6,23.8,0,1.7
3,11,2017,13,40,0,1.7,1.7,206.2,108.8,93.6,63.7,69.6,91.2,62.4,-0.1,1.3,0,0,0,2.6,23.4,0,1.7
3,11,2017,13,45,0,1.5,1.5,206.2,108.8,93.7,63.6,69.4,91.2,62.4,-0.4,1.3,0,0,0,2.6,23.6,0,1.5
3,11,2017,13,50,0,1.6,1.6,206.2,108.8,93.5,63.5,69.6,91.1,62.4,-0.3,1.2,0,0,0,2.6,24.2,0,1.6
3,11,2017,13,55,0,1.7,1.7,206.2,108.8,93.4,63.8,69.6,91.1,62.5,0,1.2,0,0,0,2.6,23.5,0,1.7
3,11,2017,14,0,0,1.6,1.6,206.2,108.8,93.5,63.8,69.6,91,62.3,0,1.1,0,0,0,2.6,23.9,0,1.6
3,11,2017,14,5,0,1.6,1.6,206.2,108.7,93.5,63.6,69.6,91.1,62.3,-0.4,1.3,0,0,0,2.9,23.8,0,1.6
3,11,2017,14,10,0,1.6,1.6,206.2,109,93.4,63.9,69.6,91.2,62.4,0,1.3,0,0,0,2.6,23.6,0,1.6
3,11,2017,14,15,0,1.7,1.7,204,108.7,93.5,63.6,69.7,91.3,62.7,-0.3,1.5,0,0,0,2.6,24,0,1.7
3,11,2017,14,20,0,1.7,1.7,203.9,108.3,93.7,63.7,69.4,91.4,62.5,-0.3,1.6,0,0,0,2.6,23.8,0,1.7
3,11,2017,14,25,0,1.7,1.7,206.2,108.8,93.1,63.6,69.4,91.5,62.1,-0.3,1.7,0,0,0,2.6,23.9,0,1.7
3,11,2017,14,30,0,1.6,1.6,206.2,108.3,93.5,63.7,69.6,91,62.7,-0.1,1.2,0,0,0,2.6,23.3,0,1.6
3,11,2017,14,35,0,1.4,1.4,206.2,108.6,93.4,63.9,69.6,91,62.8,-0.2,1.4,0,0,0,2.6,23.9,0,1.4
3,11,2017,14,40,0,1.7,1.7,206.2,108.5,93.6,63.8,69.7,91,62.4,0,1.5,0,0,0,2.6,23.1,0,1.7
3,11,2017,14,45,0,1.8,1.8,203.9,108.2,93.4,63.8,69.7,91.2,62.5,0.2,1.7,0,0,0,3.8,23.6,0,1.8
3,11,2017,14,50,0,1.6,1.6,206.2,108.8,93.5,64,69.6,90.9,62.5,0,1.5,0,0,0,2.6,23.8,0,1.6
3,11,2017,14,55,0,1.7,1.7,206.2,108.6,93.6,63.9,69.6,91.1,62.4,0,1.7,0,0,0,2.6,23.6,0,1.7
3,11,2017,15,0,0,1.6,1.6,206.2,108.3,93.7,63.7,69.6,90.9,62.1,-0.5,1.4,0,0,0,2.6,23.9,0,1.6
3,11,2017,15,5,0,1.7,1.7,206.2,108.5,93.4,63.6,69.4,91.2,62.2,-0.7,1.7,0,0,0,2.6,23.8,0,1.7
3,11,2017,15,10,0,1.5,1.5,203.9,108.3,93.5,63.9,69.7,91.3,62.4,0.1,1.7,0,0,0,3.5,23.5,0,1.5
3,11,2017,15,15,0,1.7,1.7,203.9,108.2,92.9,63.9,69.6,91.1,62.4,-0.5,1.6,0,0,0,2.6,23.5,0,1.7
3,11,2017,15,20,0,1.8,1.8,206.1,108.5,93.4,64,69.4,91.1,62.4,-0.1,1.4,0,0,0,2.6,23.9,0,1.8
3,11,2017,15,25,0,1.6,1.6,206.2,108.3,93.1,64.1,69.6,91.1,62.4,-0.5,1.5,0,0,0,2.6,23.1,0,1.6
3,11,2017,15,30,0,1.7,1.7,206.2,108.2,93.4,64,69.7,91.2,62.3,-0.4,1.8,0,0,0,2.6,23.1,0,1.7
3,11,2017,15,35,0,1.8,1.8,206.1,108.3,93.5,63.8,69.8,91.2,62.4,-0.3,1.7,0,0,0,2.6,23.6,0,1.8
3,11,2017,15,40,0,1.9,1.9,206.2,108.3,93.4,63.9,69.6,91.1,62.6,-0.5,1.6,0,0,0,2.6,23.3,0,1.9
3,11,2017,15,45,0,1.7,1.7,206.2,108.4,93.4,63.5,69.6,91.1,62.5,0,1.5,0,0,0,2.6,23.6,0,1.7
3,11,2017,15,50,0,1.5,1.5,203.9,108.3,93.4,63.8,69.6,91,62.5,-0.5,1.4,0,0,0,3.5,23.5,0,1.5
3,11,2017,15,55,0,1.6,1.6,206.1,108.2,93.3,64,69.6,90.9,62.4,-0.5,1.4,0,0,0,2.9,23.3,0,1.6
3,11,2017,16,0,0,1.8,1.8,206.1,108.1,93.6,63.9,69.9,90.9,62.5,0.3,1.3,0,0,0,3.4,23,0,1.8
3,11,2017,16,5,0,1.7,1.7,203.9,108,93.3,64,69.7,90.8,62.3,0.2,1.2,0,0,0,2.6,23.2,0,1.7
3,11,2017,16,10,0,1.5,1.5,206.1,108.5,93.1,64.1,69.6,90.7,62.5,-0.5,1.1,0,0,0,2.6,23.5,0,1.5
3,11,2017,16,15,0,1.7,1.7,203.8,108.5,93.3,64,69.6,90.6,62.5,-0.5,1.2,0,0,0,2.6,22.8,0,1.7
3,11,2017,16,20,0,1.5,1.5,203.8,108.5,93.2,64.2,69.6,90.7,62.5,-0.5,1.4,0,0,0,2.8,22.8,0,1.5
3,11,2017,16,25,0,1.7,1.7,206.1,108.3,93.3,64,69.6,90.8,62.2,0,1.5,0,0,0,2.6,23.6,0,1.7
3,11,2017,16,30,0,1.7,1.7,206.1,108.6,93,64,69.4,90.8,62.7,-0.7,1.5,0,0,0,2.6,23.3,0,1.7
3,11,2017,16,35,0,1.6,1.6,206.1,107.9,93.4,64,69.7,90.9,62.3,-0.4,1.7,0,0,0,2.6,23.1,0,1.6
3,11,2017,16,40,0,1.6,1.6,206.1,108,93,64,69.6,90.9,62.4,-0.5,1.7,0,0,0,2.6,22.8,0,1.6
3,11,2017,16,45,0,1.5,1.5,206.1,107.8,92.7,63.9,69.9,90.8,62.6,0.3,1.4,0,0,0,2.6,23.1,0,1.5
3,11,2017,16,50,0,1.6,1.6,206.1,108,93.2,64.3,69.7,90.8,62.8,-0.4,1.4,0,0,0,2.6,23.5,0,1.6
3,11,2017,16,55,0,1.6,1.6,206.1,107.8,93.1,64.4,69.9,90.5,62.8,-0.2,1.1,0,0,0,2.6,23,0,1.6
3,11,2017,17,0,0,1.4,1.4,206.1,108,93.1,64.3,69.8,90.9,62.7,-0.4,1.3,0,0,0,2.6,23,0,1.4
3,11,2017,17,5,0,1.5,1.5,203.9,108,93.1,64,69.8,90.8,62.7,-0.4,1.2,0,0,0,2.6,22.8,0,1.5
3,11,2017,17,10,0,1.6,1.6,206.1,107.8,93.2,63.9,69.9,90.8,62.6,0.2,1.1,0,0,0,2.6,23.8,0,1.6
3,11,2017,17,15,0,1.4,1.4,203.9,108.3,93,64,69.6,90.8,62.3,-0.5,1.1,0,0,0,2.6,23,0,1.4
3,11,2017,17,20,0,1.5,1.5,203.9,108,93,64.2,69.6,90.8,62.6,-0.5,1,0,0,0,2.6,22.8,0,1.5
3,11,2017,17,25,0,1.5,1.5,206.1,107.8,93.2,64.2,69.9,90.8,62.7,-0.2,1.2,0,0,0,2.9,23,0,1.5
3,11,2017,17,30,0,1.7,1.7,203.8,108.1,93.2,64.1,69.7,90.8,63,-0.4,1.2,0,0,0,2.6,23,0,1.7
3,11,2017,17,35,0,1.3,1.3,206.1,107.9,93,64.4,69.6,90.8,62.9,-0.6,1,0,0,0,2.6,22.7,0,1.3
3,11,2017,17,40,0,1.6,1.6,206.1,108.1,93.1,64.3,69.6,90.8,62.6,-0.2,1.3,0,0,0,2.6,22.5,0,1.6
3,11,2017,17,45,0,1.5,1.5,206.1,108.1,93.2,64,69.6,91,62.6,-0.7,1.2,0,0,0,2.8,22.8,0,1.5
3,11,2017,17,50,0,1.4,1.4,206.1,107.8,93,64.1,69.6,90.7,62.8,-0.3,1,0,0,0,2.8,23,0,1.4
3,11,2017,17,55,0,1.5,1.5,206.1,108,92.9,64.1,69.6,90.7,62.6,-0.3,1,0,0,0,2.6,22.7,0,1.5
3,11,2017,18,0,0,1.5,1.5,203.8,107.9,93.2,63.9,69.9,90.7,62.5,0.3,1,0,0,0,3.4,22.8,0,1.5
3,11,2017,18,5,0,1.4,1.4,206.1,107.9,92.8,64.2,69.8,90.7,62.4,0.2,1,0,0,0,2.6,23.3,0,1.4
3,11,2017,18,10,0,1.5,1.5,203.8,107.9,93,64.2,69.9,90.8,62.6,-0.2,1.1,0,0,0,2.6,22.8,0,1.5
3,11,2017,18,15,0,1.4,1.4,203.8,107.8,93.2,64.3,69.8,90.8,62.8,-0.4,1.1,0,0,0,2.6,23.1,0,1.4
3,11,2017,18,20,0,1.6,1.6,206.1,107.4,92.9,64.4,69.6,90.8,62.6,-0.3,1.2,0,0,0,2.6,22.9,0,1.6
3,11,2017,18,25,0,1.6,1.6,206.1,107.9,92.7,64.4,69.7,90.8,63.1,-0.2,1.2,0,0,0,2.6,23.5,0,1.6
3,11,2017,18,30,0,1.6,1.6,206.1,107.6,92.8,64.2,69.6,90.8,62.6,-0.1,1.2,0,0,0,2.6,23.1,0,1.6
3,11,2017,18,35,0,1.5,1.5,206.1,107.1,92.8,64.2,70.2,90.8,62.6,-0.1,1.2,0,0,0,2.6,22.8,0,1.5
3,11,2017,18,40,0,1.5,1.5,203.9,107.2,92.5,64.5,69.6,90.8,62.8,-0.7,1.3,0,0,0,2.6,22.8,0,1.5
3,11,2017,18,45,0,1.7,1.7,203.8,107.5,92.8,64.3,69.8,90.7,62.8,-0.5,1.1,0,0,0,2.8,23.1,0,1.7
3,11,2017,18,50,0,1.5,1.5,206.1,107.4,92.7,64.1,70.1,90.7,62.6,0.4,1.3,0,0,0,2.6,22.9,0,1.5
3,11,2017,18,55,0,1.2,1.2,206.1,107.4,92.9,64.3,69.6,90.7,62.7,-0.2,1.3,0,0,0,2.6,23.3,0,1.2
3,11,2017,19,0,0,1.5,1.5,206.1,107.2,92.4,64.5,69.6,90.7,62.6,-0.2,1.4,0,0,0,2.6,22.8,0,1.5
3,11,2017,19,5,0,1.5,1.5,203.8,107.8,92.5,64.2,69.6,90.5,62.6,-0.1,1.2,0,0,0,2.6,23.3,0,1.5
3,11,2017,19,10,0,1.5,1.5,203.8,107.6,92.9,64.3,69.6,90.4,62.9,-0.7,1.2,0,0,0,2.6,22.8,0,1.5
3,11,2017,19,15,0,1.4,1.4,206.1,107.3,93.2,64.3,69.9,90.4,62.9,0.2,1.1,0,0,0,2.6,23.5,0,1.4
3,11,2017,19,20,0,1.5,1.5,206.1,107.4,92.7,64.3,69.9,90.4,62.8,-0.4,1.1,0,0,0,2.6,23.3,0,1.5
3,11,2017,19,25,0,1.6,1.6,206.1,107.5,92.9,64.3,69.6,90.3,62.8,-0.2,1,0,0,0,2.6,23.3,0,1.6
3,11,2017,19,30,0,1.3,1.3,203.8,106.8,92.8,64.6,69.8,90.3,62.5,-0.5,0.9,0,0,0,2.8,23.4,0,1.3
3,11,2017,19,35,0,1.5,1.5,206.1,107.2,92.5,64.3,69.6,90.4,62.8,-0.3,0.9,0,0,0,2.9,22.8,0,1.5
3,11,2017,19,40,0,1.5,1.5,206.1,107.5,92.7,64.6,70.1,90.3,62.8,0.2,0.7,0,0,0,2.9,22.9,0,1.5
3,11,2017,19,45,0,1.4,1.4,203.9,107.5,92.3,64.3,69.8,90.5,63.4,-0.4,1,0,0,0,2.6,22.7,0,1.4
3,11,2017,19,50,0,1.6,1.6,206.1,107.1,92.1,64.3,69.9,90.5,63,-0.2,0.9,0,0,0,2.6,23.3,0,1.6
3,11,2017,19,55,0,1.6,1.6,206.1,107.4,92.4,64.3,69.8,90.5,62.8,-0.2,1,0,0,0,2.6,22.5,0,1.6
3,11,2017,20,0,0,1.5,1.5,206.1,107.1,93.1,64.4,70.1,90.6,63.1,0.2,1.1,0,0,0,2.6,22.9,0,1.5
3,11,2017,20,5,0,1.6,1.6,206.1,107.1,92.7,64.3,69.9,90.6,63.1,-0.2,1.1,0,0,0,2.6,23.4,0,1.6
3,11,2017,20,10,0,1.4,1.4,206.1,107.5,92.6,64.3,69.9,90.6,62.8,-0.2,1.2,0,0,0,2.6,22.7,0,1.4
3,11,2017,20,15,0,1.5,1.5,203.9,107.1,92.4,64.1,69.8,90.7,63.2,-0.4,1.2,0,0,0,2.6,22.8,0,1.5
3,11,2017,20,20,0,1.7,1.7,203.9,107.1,92.8,64.4,69.9,90.4,63.2,-0.2,0.9,0,0,0,3.5,22.9,0,1.7
3,11,2017,20,25,0,1.5,1.5,203.9,107.2,92.7,64.3,69.6,90.6,63.1,0,1.2,0,0,0,2.6,22.9,0,1.5
3,11,2017,20,30,0,1.6,1.6,206.1,107.2,92.6,64.4,69.6,90.6,63.1,-0.2,1.4,0,0,0,2.6,22.7,0,1.6
3,11,2017,20,35,0,1.5,1.5,206.1,106.7,92.8,64.4,69.6,90.6,62.8,-0.2,1.4,0,0,0,2.6,22.8,0,1.5
3,11,2017,20,40,0,1.7,1.7,206.1,107.1,92,64.2,69.6,90.6,63.1,-0.2,1.5,0,0,0,2.6,22.8,0,1.7
3,11,2017,20,45,0,1.6,1.6,203.9,107.2,92.2,64.2,69.6,90.6,63,-0.2,1.5,0,0,0,2.9,22.2,0,1.6
3,11,2017,20,50,0,1.4,1.4,203.8,107.4,92.2,64.3,69.6,90.4,63.1,-0.2,1.3,0,0,0,2.6,22.7,0,1.4
3,11,2017,20,55,0,1.6,1.6,206.1,107.4,92.4,64.4,69.6,90.6,62.9,-0.2,1.5,0,0,0,2.8,23.3,0,1.6
3,11,2017,21,0,0,1.6,1.6,206.1,107.2,92.2,64.5,69.6,90.6,62.8,-0.1,1.6,0,0,0,3.5,22.1,0,1.6
3,11,2017,21,5,0,1.5,1.5,203.9,106.9,92.3,64.1,69.6,90.4,63,-0.1,1.2,0,0,0,2.6,22.7,0,1.5
3,11,2017,21,10,0,1.5,1.5,206.1,107.2,92.1,64.4,69.6,90.4,62.9,-0.3,1.3,0,0,0,2.6,23.4,0,1.5
3,11,2017,21,15,0,1.3,1.3,206.1,107,92.1,64.3,69.6,90.8,63.2,-0.2,1.2,0,0,0,2.6,22.9,0,1.3
3,11,2017,21,20,0,1.5,1.5,203.9,107.1,92.6,64.3,69.6,90.6,63.1,-0.2,1.7,0,0,0,2.6,23.1,0,1.5
3,11,2017,21,25,0,1.6,1.6,206.1,107.1,92.7,64.5,69.6,90.6,62.9,-0.2,1.7,0,0,0,2.6,23.1,0,1.6
3,11,2017,21,30,0,1.6,1.6,206.1,106.7,92.4,64.5,69.6,90,63,-0.2,0.5,0,0,0,2.6,22.8,0,1.6
3,11,2017,21,35,0,1.5,1.5,203.8,106.7,92.3,64.5,69.6,89.9,63.1,-0.2,0.3,0,0,0,2.6,22.8,0,1.5
3,11,2017,21,40,0,1.7,1.7,206.1,107,92.5,64.5,69.4,89.9,62.9,-0.2,0.4,0,0,0,2.6,22.4,0,1.7
3,11,2017,21,45,0,1.7,1.7,206.1,106.6,92.1,64.2,69.8,89.8,63.2,0.1,0.4,0,0,0,2.6,22.7,0,1.7
3,11,2017,21,50,0,1.7,1.7,203.8,107.2,92.1,64.5,69.6,89.8,62.8,-0.5,0.4,0,0,0,2.6,22.7,0,1.7
3,11,2017,21,55,0,1.7,1.7,203.8,106.8,92,64.5,69.9,90.1,62.6,0.3,0.7,0,0,0,2.6,23.4,0,1.7
3,11,2017,22,0,0,1.6,1.6,206.1,106.7,92.1,64.5,69.6,90.4,63.1,0,1,0,0,0,2.6,22.7,0,1.6
3,11,2017,22,5,0,1.6,1.6,206.1,107,92.1,64.4,69.4,90.4,62.9,-0.2,1,0,0,0,2.6,23.1,0,1.6
3,11,2017,22,10,0,1.5,1.5,206.1,107,92.4,64.3,69.6,90.3,62.8,0,0.9,0,0,0,2.6,23.1,0,1.5
3,11,2017,22,15,0,1.6,1.6,206.1,106.6,92,64.6,69.3,90.5,63.2,-0.4,1.3,0,0,0,2.6,21.9,0,1.6
3,11,2017,22,20,0,1.7,1.7,203.8,106.8,92.3,64.2,69.5,90.4,63,-0.2,1.3,0,0,0,3.4,22.7,0,1.7
3,11,2017,22,25,0,1.7,1.7,206.1,106.7,92.2,64.4,69.6,90.3,63,-0.1,1.2,0,0,0,3.5,23.1,0,1.7
3,11,2017,22,30,0,1.5,1.5,203.8,106.9,92.3,64.6,69.6,90.3,63,-0.1,1.1,0,0,0,2.8,22.5,0,1.5
3,11,2017,22,35,0,1.7,1.7,206.1,106.8,92.3,64.7,69.6,90.3,63.1,-0.1,1.3,0,0,0,2.6,22.7,0,1.7
3,11,2017,22,40,0,1.6,1.6,206.1,107,92.3,64.5,69.5,90.3,62.9,-0.5,1.3,0,0,0,2.8,22.7,0,1.6
3,11,2017,22,45,0,1.5,1.5,206.1,106.6,92,64.5,69.6,90.4,63,-0.1,1.2,0,0,0,3.5,22.8,0,1.5
3,11,2017,22,50,0,1.6,1.6,203.8,106.7,92,64.5,69.6,90.5,63.1,0,1.4,0,0,0,2.6,22.8,0,1.6
3,11,2017,22,55,0,1.7,1.7,206.1,106.7,91.9,64.5,69.6,90.5,63.2,-0.2,1.4,0,0,0,3.5,23.1,0,1.7
3,11,2017,23,0,0,1.4,1.4,206.1,106.6,92.2,64.4,69.8,90.5,63.1,0.1,1.4,0,0,0,2.6,22.8,0,1.4
3,11,2017,23,5,0,1.7,1.7,206.1,106.3,91.8,64.4,69.5,90.5,63.4,-0.2,1.7,0,0,0,2.6,22.2,0,1.7
3,11,2017,23,10,0,1.6,1.6,203.8,106.6,92,64.5,69.5,90.6,63.2,-0.3,1.4,0,0,0,2.6,22.5,0,1.6
3,11,2017,23,15,0,1.3,1.3,206.1,106.6,92.3,64.8,69.6,90.6,63.1,0,1.4,0,0,0,2.6,22.8,0,1.3
3,11,2017,23,20,0,1.7,1.7,203.8,106.4,92.1,64.5,69.5,90.6,63.1,-0.2,1.4,0,0,0,2.6,22.5,0,1.7
3,11,2017,23,25,0,1.6,1.6,206.1,106.8,92.1,64.3,69.4,90.6,63.1,-0.2,1.8,0,0,0,3.5,22.5,0,1.6
3,11,2017,23,30,0,1.7,1.7,206.1,106.8,92,64.5,69.6,90.5,63.4,-0.2,1.3,0,0,0,3.8,22.6,0,1.7
3,11,2017,23,35,0,1.4,1.4,206.1,106.4,91.9,64.7,69.6,90.5,63.2,-0.2,1.5,0,0,0,2.6,22.5,0,1.4
3,11,2017,23,40,0,1.7,1.7,206.1,106.3,91.6,64.5,69.5,90.5,63.2,-0.3,1.4,0,0,0,2.6,22.7,0,1.7
3,11,2017,23,45,0,1.7,1.7,203.8,106.5,92.1,64.7,69.4,90.5,63.1,-0.3,1.7,0,0,0,2.8,22.4,0,1.7
3,11,2017,23,50,0,1.6,1.6,203.8,106.5,91.8,64.5,69.5,90.5,63.4,-0.3,1.6,0,0,0,2.6,22.7,0,1.6
3,11,2017,23,55,0,1.7,1.7,206.1,106.4,92,64.5,69.5,90.4,63.5,-0.2,1.5,0,0,0,2.6,22.4,0,1.7
3,12,2017,0,0,0,1.7,1.7,206.1,106.6,91.8,64.6,69.5,90.3,63.2,-0.1,1.4,0,0,0,2.9,22.7,0,1.7
3,12,2017,0,5,0,1.5,1.5,206.1,106.3,92,64.7,69.2,90.3,63.1,-0.4,1.4,0,0,0,2.6,22,0,1.5
3,12,2017,0,10,0,1.7,1.7,203.8,106.4,91.9,64.4,69.6,90.3,63.3,-0.1,1.2,0,0,0,2.6,22.9,0,1.7
3,12,2017,0,15,0,1.5,1.5,206.1,106.4,91.5,64.6,69.5,90.2,63.4,-0.3,1.2,0,0,0,3.5,22.4,0,1.5
3,12,2017,0,20,0,1.5,1.5,203.8,106.3,91.9,64.5,69.3,90.4,63.2,-0.3,1.6,0,0,0,2.6,22.5,0,1.5
3,12,2017,0,25,0,1.7,1.7,203.8,106.2,91.9,64.3,69.6,90.4,63.2,0,1.5,0,0,0,2.6,22.8,0,1.7
3,12,2017,0,30,0,1.6,1.6,206.1,106,91.8,64.3,69.4,90.4,63.1,-0.2,1.3,0,0,0,2.6,22.8,0,1.6
3,12,2017,0,35,0,1.7,1.7,203.8,106.1,92.1,64.6,69.3,90.2,63.4,-0.8,1.2,0,0,0,2.6,22.2,0,1.7
3,12,2017,0,40,0,1.6,1.6,203.8,106,92,64.7,69.5,90.2,63.5,-0.1,1.1,0,0,0,3.5,22.4,0,1.6
3,12,2017,0,45,0,1.5,1.5,203.8,106.2,91.9,64.7,69.6,90.2,63.5,0,1.1,0,0,0,3.5,22.5,0,1.5
3,12,2017,0,50,0,1.6,1.6,206.1,106.2,91.8,64.4,69.6,90.1,63.1,0,1.1,0,0,0,2.6,22.7,0,1.6
3,12,2017,0,55,0,1.6,1.6,206.1,106.2,91.7,64.7,69.4,90.1,63.5,-0.2,1.1,0,0,0,2.9,22.7,0,1.6
3,12,2017,1,0,0,1.7,1.7,206.1,106.1,91.7,64.5,69.5,90.1,63.2,-0.3,1.2,0,0,0,2.6,21.9,0,1.7
3,12,2017,1,5,0,1.7,1.7,206.1,105.8,91.8,64.8,69.4,90,63.4,-0.3,1,0,0,0,2.8,22.5,0,1.7
3,12,2017,1,10,0,1.6,1.6,206.1,106.2,91.8,64.6,69.2,90,63.5,-0.5,0.9,0,0,0,3.5,22.4,0,1.6
3,12,2017,1,15,0,1.5,1.5,203.8,105.9,91.5,64.6,69.4,90.1,63.1,-0.3,1.3,0,0,0,3.5,22.7,0,1.5
3,12,2017,1,20,0,1.6,1.6,206.1,106.4,91.6,64.7,69.4,90.1,63.3,-0.2,1.2,0,0,0,3.5,22.8,0,1.6
3,12,2017,1,25,0,1.7,1.7,206.1,106.2,91.5,64.8,69.4,90.1,63.4,-0.2,1.2,0,0,0,2.6,22.4,0,1.7
3,12,2017,1,30,0,1.6,1.6,206.1,105.9,91.7,64.6,69.5,90.1,63.1,-0.1,1.2,0,0,0,3.4,22.2,0,1.6
3,12,2017,1,35,0,1.7,1.7,206.1,106.2,91.7,64.5,69.3,90.1,63.4,-0.2,1.2,0,0,0,3.5,22.2,0,1.7
3,12,2017,1,40,0,1.7,1.7,203.8,106.2,91.9,64.6,69.3,90.1,63.5,-0.1,1.4,0,0,0,2.6,22.4,0,1.7
3,12,2017,1,45,0,1.5,1.5,206.1,106,91.6,64.7,69.4,90.1,63.4,0,1.1,0,0,0,2.6,22.5,0,1.5
3,12,2017,1,50,0,1.7,1.7,206.1,106,91.5,64.6,69.5,90.1,63.2,-0.1,1.5,0,0,0,3.8,22.7,0,1.7
3,12,2017,1,55,0,1.4,1.4,203.8,106.1,91.6,64.3,69.5,90,63.4,-0.1,1,0,0,0,2.6,22.5,0,1.4
3,12,2017,2,0,0,1.5,1.5,206.1,106.1,91.7,64.7,69.5,90,63.4,0,1.1,0,0,0,2.6,22.5,0,1.5
3,12,2017,2,5,0,1.7,1.7,206,106,91.5,64.7,69.5,90,63.4,-0.5,1.4,0,0,0,2.9,22.7,0,1.7
3,12,2017,2,10,0,1.6,1.6,203.8,105.9,92,64.3,69.5,90,63.2,0,1.3,0,0,0,3.4,22.7,0,1.6
3,12,2017,2,15,0,1.5,1.5,206.1,105.8,91.7,64.5,69.2,89.9,63.4,-0.2,1.2,0,0,0,2.6,22.5,0,1.5
3,12,2017,2,20,0,1.5,1.5,203.8,105.8,91.5,64.4,69.1,89.9,63.2,-0.7,1.2,0,0,0,2.6,22.5,0,1.5
3,12,2017,2,25,0,1.6,1.6,206.1,106,91.5,64.2,69.2,89.9,63.3,-0.5,1,0,0,0,2.6,22.7,0,1.6
3,12,2017,2,30,0,1.7,1.7,206.1,105.8,91.6,64.3,69.1,90.1,63.4,-0.2,1.3,0,0,0,2.9,22.5,0,1.7
3,12,2017,2,35,0,1.4,1.4,206.1,105.8,91.8,64.6,69.2,90.1,63.5,0,1.4,0,0,0,2.6,22.7,0,1.4
3,12,2017,2,40,0,1.6,1.6,206.1,106,91.7,64.8,69.3,90.2,63.4,0.1,1.4,0,0,0,3.5,22.7,0,1.6
3,12,2017,2,45,0,1.5,1.5,206.1,105.9,91.4,64.6,69.3,90.2,63.5,-0.5,1.5,0,0,0,3.4,22,0,1.5
3,12,2017,2,50,0,1.6,1.6,206.1,105.8,91.5,64.6,69.5,90.3,63.4,0.2,1.4,0,0,0,3.4,21.7,0,1.6
3,12,2017,2,55,0,1.7,1.7,206.1,106,91.5,64.6,69.4,90.3,63.6,-0.3,1.6,0,0,0,2.6,22.7,0,1.7
3,12,2017,3,0,0,1.7,1.7,206.1,105.6,91.7,64.6,69.2,90.3,63.5,-0.5,1.6,0,0,0,3.5,22.7,0,1.7
3,12,2017,3,5,0,1.7,1.7,206.1,105.4,91.5,64.6,69.2,90.2,63.7,-0.5,2,0,0,0,2.6,22.4,0,1.7
3,12,2017,3,10,0,1.7,1.7,206.1,105.8,91.2,64.5,69.5,90.2,63.7,-0.1,1.7,0,0,0,2.6,21.9,0,1.7
3,12,2017,3,15,0,1.7,1.7,203.8,105.6,91.5,64.5,69.3,90,63.5,-0.2,1.5,0,0,0,2.6,22.7,0,1.7
3,12,2017,3,20,0,1.5,1.5,206.1,105.5,91.6,64.5,69.5,90,63.5,0.3,1.4,0,0,0,2.6,22.2,0,1.5
3,12,2017,3,25,0,1.6,1.6,203.8,105.6,91.9,64.6,69.2,89.9,63.4,0,1.4,0,0,0,2.6,22.2,0,1.6
3,12,2017,3,30,0,1.7,1.7,206,105.6,91.4,64.2,69.4,89.9,63.5,0.1,1.3,0,0,0,3.8,21.7,0,1.7
3,12,2017,3,35,0,1.5,1.5,206.1,105.8,91.4,65,69.1,89.8,63.4,-0.2,1.3,0,0,0,2.8,22,0,1.5
3,12,2017,3,40,0,1.7,1.7,203.8,105.8,91.3,64.6,69.2,89.7,63.3,0.1,1.3,0,0,0,2.8,22.4,0,1.7
3,12,2017,3,45,0,1.7,1.7,206.1,105.4,91.4,64.6,69.5,89.7,63.4,0.3,1.3,0,0,0,2.6,22.7,0,1.7
3,12,2017,3,50,0,1.8,1.8,206.1,105.5,91.2,64.6,69.3,89.7,63.6,0.1,1.4,0,0,0,2.9,22.7,0,1.8
3,12,2017,3,55,0,1.7,1.7,206.1,105.3,91.1,64.5,69.3,89.8,63.4,0.1,1.5,0,0,0,3.5,22.7,0,1.7
3,12,2017,4,0,0,1.5,1.5,206.1,105.6,91.1,64.9,69,89.8,63.4,-0.2,1.5,0,0,0,2.6,22.8,0,1.5
3,12,2017,4,5,0,1.7,1.7,206.1,105.5,91,64.6,69.3,89.8,63.6,0.1,1.4,0,0,0,2.6,22.8,0,1.7
3,12,2017,4,10,0,1.5,1.5,203.8,105.6,91.6,64.6,69.6,89.8,63.6,0.3,1.4,0,0,0,2.6,22.4,0,1.5
3,12,2017,4,15,0,1.4,1.4,206.1,105.6,91,64.7,69.3,89.9,63.5,0.1,1.5,0,0,0,2.6,22.4,0,1.4
3,12,2017,4,20,0,1.7,1.7,203.8,105.3,91.1,64.5,69.2,89.9,63.6,-0.4,1.4,0,0,0,2.6,22.4,0,1.7
3,12,2017,4,25,0,1.7,1.7,203.8,105.5,91.5,64.7,69.5,89.7,63.7,-0.1,1.2,0,0,0,2.8,22.3,0,1.7
3,12,2017,4,30,0,1.6,1.6,206.1,105.6,91.1,64.7,69.1,89.7,64,-0.5,1.2,0,0,0,2.6,22.7,0,1.6
3,12,2017,4,35,0,1.7,1.7,206.1,105.7,90.9,64.7,69.1,89.7,63.4,-0.5,1.3,0,0,0,2.6,22.8,0,1.7
3,12,2017,4,40,0,1.7,1.7,203.8,105,91,65,69.3,89.7,63.4,-0.1,1.4,0,0,0,2.6,21.9,0,1.7
3,12,2017,4,45,0,1.6,1.6,206.1,105.4,90.9,64.7,69.4,89.7,63.7,0,1.4,0,0,0,2.6,22,0,1.6
3,12,2017,4,50,0,1.7,1.7,206.1,105.4,91,64.7,69.2,89.7,63.7,-0.2,1.4,0,0,0,2.6,22.2,0,1.7
3,12,2017,4,55,0,1.7,1.7,206.1,105.3,91.3,64.4,69.1,89.7,63.6,-0.3,1.4,0,0,0,2.6,21.9,0,1.7
3,12,2017,5,0,0,1.5,1.5,206.1,105.4,91.2,64.6,69.1,89.7,63.8,-0.5,1.4,0,0,0,2.6,22.4,0,1.5
3,12,2017,5,5,0,1.6,1.6,206,105,91,64.7,68.8,89.6,63.5,-0.7,1.3,0,0,0,2.6,22,0,1.6
3,12,2017,5,10,0,1.7,1.7,203.8,105.6,91.3,64.5,69.1,89.6,63.5,-0.5,1.2,0,0,0,3.5,22.5,0,1.7
3,12,2017,5,15,0,1.7,1.7,203.8,105,90.8,64.6,69.1,89.6,63.7,-0.5,1.2,0,0,0,3.5,22,0,1.7
3,12,2017,5,20,0,1.7,1.7,203.8,105.3,90.9,64.7,69.1,89.6,63.4,-0.1,1.1,0,0,0,2.6,22.2,0,1.7
3,12,2017,5,25,0,1.7,1.7,206.1,105.5,90.6,64.7,69.3,89.6,63.8,0.1,1.1,0,0,0,2.6,22.2,0,1.7
3,12,2017,5,30,0,1.6,1.6,206.1,105.3,90.8,64.8,69.1,89.7,63.5,-0.2,1.3,0,0,0,2.6,22,0,1.6
3,12,2017,5,35,0,1.7,1.7,206.1,105.3,91.1,64.5,69.1,89.7,63.7,-0.1,1.1,0,0,0,3.5,21.6,0,1.7
3,12,2017,5,40,0,1.6,1.6,203.8,105,91.1,64.9,69.2,89.8,63.8,-0.2,1.2,0,0,0,2.6,21.6,0,1.6
3,12,2017,5,45,0,1.6,1.6,203.8,105.5,90.9,64.6,69.2,89.7,63.5,-0.2,1.2,0,0,0,2.6,22.4,0,1.6
3,12,2017,5,50,0,1.7,1.7,206.1,105.1,90.9,64.6,69,89.7,63.7,-0.6,1.2,0,0,0,2.6,22.2,0,1.7
3,12,2017,5,55,0,1.8,1.8,203.9,104.8,90.7,64.5,69.1,89.7,63.8,-0.5,1.2,0,0,0,3.5,21.9,0,1.8
3,12,2017,6,0,0,1.5,1.5,206.1,104.7,90.9,64.6,69.1,89.7,63.7,-0.5,1.2,0,0,0,2.6,21.9,0,1.5
3,12,2017,6,5,0,1.8,1.8,206.1,105.2,91.1,64.6,69.5,89.6,63.8,-0.1,1.1,0,0,0,3.5,21.7,0,1.8
3,12,2017,6,10,0,1.7,1.7,203.8,104.9,91.1,64.7,69.1,89.6,63.8,-0.4,1.2,0,0,0,2.6,22.4,0,1.7
3,12,2017,6,15,0,1.6,1.6,206.1,104.8,91.4,64.6,69.1,89.6,63.7,-0.4,1.2,0,0,0,2.6,22.4,0,1.6
3,12,2017,6,20,0,1.7,1.7,206.1,105.1,90.9,64.7,69.1,89.6,64,-0.4,1,0,0,0,3.4,21.3,0,1.7
3,12,2017,6,25,0,1.6,1.6,203.8,105,90.9,64.6,69.2,89.6,63.7,-0.2,1.3,0,0,0,2.6,22.4,0,1.6
3,12,2017,6,30,0,1.5,1.5,206.1,105.2,90.5,64.7,69.1,89.6,63.5,-0.4,1.3,0,0,0,2.6,22.4,0,1.5
3,12,2017,6,35,0,1.7,1.7,203.9,105.1,91.2,64.8,69.2,89.6,63.6,-0.3,1.4,0,0,0,3.8,22.2,0,1.7
3,12,2017,6,40,0,1.7,1.7,203.9,105.2,90.7,64.8,69.1,89.6,63.4,-0.4,1.4,0,0,0,2.6,21.7,0,1.7
3,12,2017,6,45,0,1.7,1.7,203.9,104.7,90.7,64.5,69.2,89.6,63.8,-0.3,1.4,0,0,0,3.4,21.7,0,1.7
3,12,2017,6,50,0,1.6,1.6,206.1,105,90.6,64.7,69.3,89.6,63.6,-0.1,1.4,0,0,0,2.6,22.2,0,1.6
3,12,2017,6,55,0,1.6,1.6,206.2,104.9,90.8,64.8,69.2,89.5,63.6,-0.1,1.4,0,0,0,2.9,21.9,0,1.6
3,12,2017,7,0,0,1.6,1.6,203.9,104.9,90.8,64.7,69.2,89.5,63.7,-0.2,1.4,0,0,0,2.6,21.4,0,1.6
3,12,2017,7,5,0,1.7,1.7,206.2,104.9,90.6,64.7,69.1,89.7,63.6,-0.2,1.6,0,0,0,2.9,21.6,0,1.7
3,12,2017,7,10,0,1.7,1.7,206.2,104.8,90.5,64.7,69.2,89.5,63.7,-0.1,1.4,0,0,0,2.9,21.9,0,1.7
3,12,2017,7,15,0,1.8,1.8,203.9,104.7,90.5,64.9,69.4,89.5,63.8,0.1,1.3,0,0,0,2.6,22.2,0,1.8
3,12,2017,7,20,0,1.6,1.6,203.9,104.6,90.9,64.7,69.4,89.6,63.7,-0.2,1.4,0,0,0,2.9,21.7,0,1.6
3,12,2017,7,25,0,1.6,1.6,206.2,104.5,90.8,64.7,69.2,89.4,63.6,-0.3,1.1,0,0,0,2.6,22.2,0,1.6
3,12,2017,7,30,0,1.6,1.6,203.9,104.7,90.6,64.5,69.4,89.5,63.6,0,1.2,0,0,0,2.6,22.4,0,1.6
3,12,2017,7,35,0,1.8,1.8,206.2,104.6,90.5,64.6,69.5,89.4,63.5,0.1,1.1,0,0,0,3.8,21.9,0,1.8
3,12,2017,7,40,0,1.5,1.5,203.9,104.6,90.7,64.5,69.1,89.6,63.7,-0.2,1.4,0,0,0,2.6,22.2,0,1.5
3,12,2017,7,45,0,1.7,1.7,206.2,104.9,90.6,64.8,69.1,89.6,63.5,-0.1,1.4,0,0,0,2.9,21.6,0,1.7
3,12,2017,7,50,0,1.7,1.7,206.1,104.6,90.5,64.7,69.1,89.6,63.5,-0.2,1.4,0,0,0,2.6,21.6,0,1.7
3,12,2017,7,55,0,1.8,1.8,206.2,104.5,90,64.5,69.1,89.7,63.7,-0.2,1.2,0,0,0,2.6,22,0,1.8
3,12,2017,8,0,0,1.6,1.6,203.9,105,90.3,64.7,69.3,89.6,63.5,-0.1,1.6,0,0,0,2.6,21.8,0,1.6
3,12,2017,8,5,0,1.6,1.6,203.9,104.6,90.3,64.6,69.1,89.6,63.5,-0.3,1.6,0,0,0,2.6,21.7,0,1.6
3,12,2017,8,10,0,1.5,1.5,206.2,104.6,90.7,64.7,69.5,89.6,63.6,0,1.6,0,0,0,3.4,21.6,0,1.5
3,12,2017,8,15,0,1.5,1.5,206.2,104.5,90.5,64.4,69.1,89.6,63.5,-0.3,1.6,0,0,0,2.6,21.9,0,1.5
3,12,2017,8,20,0,1.7,1.7,203.9,104.5,90.9,64.6,69.2,89.6,63.7,-0.2,1.6,0,0,0,2.6,21.9,0,1.7
3,12,2017,8,25,0,1.8,1.8,206.1,104.6,90.7,64.6,69,89.6,63.8,-0.5,1.5,0,0,0,2.6,21.7,0,1.8
3,12,2017,8,30,0,1.3,1.3,203.9,104.7,90.4,64.7,69.1,89.6,63.8,-0.4,1.5,0,0,0,2.6,21.4,0,1.3
3,12,2017,8,35,0,1.7,1.7,206.2,104.6,90.4,64.7,69.2,89.6,63.5,-0.3,1.5,0,0,0,2.6,21.6,0,1.7
3,12,2017,8,40,0,1.6,1.6,203.9,104.5,90.2,64.6,69.1,89.7,63.5,-0.3,1.6,0,0,0,2.6,21.7,0,1.6
3,12,2017,8,45,0,1.6,1.6,206.1,103.9,90.4,64.5,69,89.7,63.7,-0.4,1.6,0,0,0,2.6,22,0,1.6
3,12,2017,8,50,0,1.7,1.7,203.9,104.7,90.3,64.7,69.3,89.7,63.7,-0.3,1.6,0,0,0,2.6,21.6,0,1.7
3,12,2017,8,55,0,1.5,1.5,206.2,104.5,90.5,64.7,69.2,89.7,63.6,-0.4,1.6,0,0,0,2.6,21.6,0,1.5
3,12,2017,9,0,0,1.6,1.6,206.2,104.2,90.4,64.5,69.2,89.6,63.7,-0.1,1.5,0,0,0,2.6,21.3,0,1.6
3,12,2017,9,5,0,1.6,1.6,206.2,104.5,90.5,64.7,69.2,89.7,63.7,-0.1,1.5,0,0,0,2.6,21.7,0,1.6
3,12,2017,9,10,0,1.6,1.6,206.2,104.4,90.5,64.6,69.5,89.7,63.7,0.2,1.5,0,0,0,2.8,21.6,0,1.6
3,12,2017,9,15,0,1.8,1.8,206.2,104.5,90.2,64.5,69.2,89.5,63.8,0,1.4,0,0,0,2.6,21.6,0,1.8
3,12,2017,9,20,0,1.4,1.4,204,104.7,90,64.7,69.1,89.4,63.7,-0.3,1.2,0,0,0,2.6,21.4,0,1.4
3,12,2017,9,25,0,1.6,1.6,203.9,104,90,64.7,69,89.6,63.6,-0.4,1.5,0,0,0,2.6,21.8,0,1.6
3,12,2017,9,30,0,1.5,1.5,203.9,104.5,90,64.7,69.4,89.6,63.8,0,1.5,0,0,0,2.6,21.4,0,1.5
3,12,2017,9,35,0,1.7,1.7,206.2,104.1,90.2,64.5,69.3,89.4,63.5,-0.1,1.3,0,0,0,2.8,21.7,0,1.7
3,12,2017,9,40,0,1.5,1.5,203.9,104.5,90.5,64.7,69.3,89.7,63.7,-0.3,1.9,0,0,0,2.6,21.4,0,1.5
3,12,2017,9,45,0,1.8,1.8,206.2,104.2,90.7,64.4,69.3,89.7,63.7,-0.3,1.9,0,0,0,2.9,21.6,0,1.8
3,12,2017,9,50,0,1.7,1.7,206.2,104.4,90.1,64.7,69.2,89.5,63.8,-0.3,1.3,0,0,0,2.6,22,0,1.7
3,12,2017,9,55,0,1.7,1.7,206.2,104.2,90.7,64.3,69.2,89.5,63.8,-0.3,1.3,0,0,0,2.6,21.4,0,1.7
3,12,2017,10,0,0,1.5,1.5,206.2,104.4,90.3,64.5,69.4,89.6,63.4,-0.1,1.5,0,0,0,2.6,21.6,0,1.5
3,12,2017,10,5,0,1.4,1.4,206.2,104,90.1,64.5,69.4,89.6,63.7,-0.1,1.9,0,0,0,2.6,20.9,0,1.4
3,12,2017,10,10,0,1.7,1.7,206.2,104.2,90,64.7,69.1,89.5,63.8,-0.3,1.8,0,0,0,2.6,21.9,0,1.7
3,12,2017,10,15,0,1.7,1.7,203.9,104.1,89.7,64.6,68.9,89.5,63.7,-0.5,1.6,0,0,0,2.6,21.3,0,1.7
3,12,2017,10,20,0,1.7,1.7,204,104.2,90.6,64.4,69,89.5,63.5,-0.4,1.8,0,0,0,2.6,21.3,0,1.7
3,12,2017,10,25,0,1.8,1.8,204,104.2,90,64.7,68.9,89.5,63.9,-0.5,1.8,0,0,0,3.5,21.4,0,1.8
