"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,12,2017,10,30,0,1.7,1.7,206.3,104.1,90.4,64.5,69.2,89.6,63.5,-0.2,1.6,0,0,0,2.6,21.3,0,1.7
3,12,2017,10,35,0,1.7,1.7,206.3,104.1,90.3,64.5,69.2,89.2,63.7,-0.4,1.2,0,0,0,2.8,21.1,0,1.7
3,12,2017,10,40,0,1.6,1.6,206.2,104.2,90.3,64.8,68.7,89.6,63.8,-0.9,1.6,0,0,0,2.6,21.3,0,1.6
3,12,2017,10,45,0,1.7,1.7,206.2,104.1,90.1,64.3,69.1,89.6,63.8,-0.5,1.6,0,0,0,2.6,21.1,0,1.7
3,12,2017,10,50,0,1.6,1.6,204,103.9,89.9,64.6,69,89.5,63.8,-0.6,1.5,0,0,0,2.9,21.6,0,1.6
3,12,2017,10,55,0,1.7,1.7,204,104.2,89.9,64.7,69.1,89.2,63.8,-0.4,1.2,0,0,0,2.6,21.4,0,1.7
3,12,2017,11,0,0,1.7,1.7,206.3,104,90.1,64.5,69.1,89.4,63.8,-0.2,1.5,0,0,0,2.6,21.1,0,1.7
3,12,2017,11,5,0,1.6,1.6,206.2,104.1,90,64.6,69.2,89.4,63.9,0,1.6,0,0,0,2.6,21.4,0,1.6
3,12,2017,11,10,0,1.6,1.6,206.2,104.2,90.2,64.7,69.2,89.4,63.9,-0.1,1.4,0,0,0,2.6,20.9,0,1.6
3,12,2017,11,15,0,1.8,1.8,204,103.8,90,64.4,69.2,89.4,63.7,-0.1,1.4,0,0,0,2.6,20.9,0,1.8
3,12,2017,11,20,0,1.7,1.7,206.3,103.8,90.5,64.7,69.1,89.4,63.7,-0.3,1.6,0,0,0,2.6,20.9,0,1.7
3,12,2017,11,25,0,1.5,1.5,206.3,104,89.9,64.6,68.9,89.3,63.8,-0.5,1.6,0,0,0,2.6,21.4,0,1.5
3,12,2017,11,30,0,1.6,1.6,206.2,103.8,90.2,64.4,69.2,89.2,63.7,-0.4,1.5,0,0,0,2.6,21.6,0,1.6
3,12,2017,11,35,0,1.5,1.5,206.3,103.7,90.1,64.5,69.2,89.1,63.4,-0.4,1,0,0,0,2.6,21.6,0,1.5
3,12,2017,11,40,0,1.7,1.7,206.3,104.2,90.1,64.2,69.1,89,63.6,-0.1,1,0,0,0,3.5,21.4,0,1.7
3,12,2017,11,45,0,1.8,1.8,206.2,103.8,90.4,64.5,69.1,88.9,63.5,-0.1,0.9,0,0,0,2.6,21.1,0,1.8
3,12,2017,11,50,0,1.4,1.4,204,103.7,90.1,64.6,68.8,88.9,63.8,-0.6,0.9,0,0,0,2.6,20.9,0,1.4
3,12,2017,11,55,0,1.5,1.5,204,103.7,90.4,64.4,69.1,88.8,63.7,-0.3,0.9,0,0,0,2.6,21.3,0,1.5
3,12,2017,12,0,0,1.8,1.8,206.2,103.7,90.3,64.5,68.8,89,63.5,-0.7,1.2,0,0,0,2.6,21.3,0,1.8
3,12,2017,12,5,0,1.6,1.6,204,103.8,90,64.6,68.9,89.1,63.9,-0.7,1.3,0,0,0,2.6,21.6,0,1.6
3,12,2017,12,10,0,1.6,1.6,206.3,103.4,90.2,64.6,69,88.8,63.7,-0.6,1.2,0,0,0,2.6,21.4,0,1.6
3,12,2017,12,15,0,1.5,1.5,206.2,103.6,89.9,64.6,69.2,88.9,63.7,-0.3,1.3,0,0,0,2.6,21.3,0,1.5
3,12,2017,12,20,0,1.7,1.7,206.3,103.7,89.7,64.4,69.2,89,63.8,-0.4,1,0,0,0,2.9,20.9,0,1.7
3,12,2017,12,25,0,1.8,1.8,206.3,103.6,90,64.5,69.1,89,63.8,-0.5,1,0,0,0,2.6,20.9,0,1.8
3,12,2017,12,30,0,1.5,1.5,206.3,103.4,90.1,64.5,69.2,89.2,63.8,-0.4,1.2,0,0,0,2.6,21.2,0,1.5
3,12,2017,12,35,0,1.5,1.5,206.3,103.6,90.2,64.4,69.1,88.8,63.8,-0.3,0.9,0,0,0,2.6,20.9,0,1.5
3,12,2017,12,40,0,1.7,1.7,206.2,103.5,90,64.7,69.1,89.2,63.7,-0.3,1.3,0,0,0,2.6,20.9,0,1.7
3,12,2017,12,45,0,1.7,1.7,206.2,103.5,89.7,64.6,69.1,89.2,63.8,-0.1,1.3,0,0,0,2.6,21.3,0,1.7
3,12,2017,12,50,0,1.7,1.7,206.2,103.4,90.4,64.4,69,89.2,64,-0.3,1.4,0,0,0,2.6,21.1,0,1.7
3,12,2017,12,55,0,1.7,1.7,206.2,103.4,89.9,64.6,69.3,88.7,63.7,-0.3,0.9,0,0,0,3.4,20.9,0,1.7
3,12,2017,13,0,0,1.5,1.5,206.2,103.6,89.7,64.5,69.4,89,63.9,-0.2,1,0,0,0,2.6,20.5,0,1.5
3,12,2017,13,5,0,1.7,1.7,203.9,103.4,89.7,64.5,69.3,89,63.4,0,1.3,0,0,0,2.6,21.3,0,1.7
3,12,2017,13,10,0,1.6,1.6,206.2,103.4,89.7,64.7,69,89,63.7,-0.2,1,0,0,0,2.8,21.3,0,1.6
3,12,2017,13,15,0,1.7,1.7,203.9,103.3,89.6,64.8,69.1,89,63.6,-0.5,1.3,0,0,0,2.6,21.1,0,1.7
3,12,2017,13,20,0,1.7,1.7,203.9,102.9,89.7,64.6,69.2,89,63.8,-0.4,1.3,0,0,0,2.6,20.9,0,1.7
3,12,2017,13,25,0,1.6,1.6,203.9,103.5,89.8,64.5,69.2,89,63.6,-0.3,1.2,0,0,0,2.6,20.7,0,1.6
3,12,2017,13,30,0,1.6,1.6,206.2,103.5,89.7,64.6,69.2,89,63.8,-0.4,1.2,0,0,0,2.9,21.4,0,1.6
3,12,2017,13,35,0,1.5,1.5,203.9,103.4,89.7,64.5,69.2,89.1,63.7,-0.4,1.3,0,0,0,2.6,21.3,0,1.5
3,12,2017,13,40,0,1.6,1.6,203.9,103.4,89.7,64.6,69.1,89.1,63.7,-0.4,1.3,0,0,0,2.6,20.7,0,1.6
3,12,2017,13,45,0,1.7,1.7,206.2,103,89.6,64.5,69.1,89.1,63.8,-0.6,1.3,0,0,0,2.6,20.7,0,1.7
3,12,2017,13,50,0,1.6,1.6,203.9,103.5,89.7,64.8,69.2,88.9,63.6,-0.6,1.2,0,0,0,2.6,20.9,0,1.6
3,12,2017,13,55,0,1.7,1.7,206.2,103.3,89.6,64.8,69.5,88.9,63.7,-0.1,1.1,0,0,0,2.6,20.7,0,1.7
3,12,2017,14,0,0,1.6,1.6,204,103.3,89.8,64.7,69.5,88.9,63.8,-0.1,1.1,0,0,0,2.9,20.9,0,1.6
3,12,2017,14,5,0,1.7,1.7,206.2,103.5,89.5,64.6,69.5,89,63.8,-0.1,1.3,0,0,0,2.8,20.7,0,1.7
3,12,2017,14,10,0,1.6,1.6,206.2,103.3,89.7,64.4,69.3,89,64,-0.2,1.4,0,0,0,2.6,20.2,0,1.6
3,12,2017,14,15,0,1.6,1.6,206.2,103.4,89.5,64.7,69.3,89,63.9,-0.3,1.4,0,0,0,2.6,20.9,0,1.6
3,12,2017,14,20,0,1.7,1.7,206.2,103.4,89.6,64.7,69.3,89,64.1,-0.3,1.4,0,0,0,2.6,20.7,0,1.7
3,12,2017,14,25,0,1.6,1.6,206.2,103.3,89.6,64.6,69.3,89,64.2,-0.2,1.3,0,0,0,2.6,21.1,0,1.6
3,12,2017,14,30,0,1.7,1.7,206.2,103.5,89.6,65.1,69.2,89,63.7,-0.4,1.3,0,0,0,2.6,20.9,0,1.7
3,12,2017,14,35,0,1.7,1.7,206.2,103.1,89.5,64.7,69.6,88.9,63.9,0,1.2,0,0,0,2.6,20.7,0,1.7
3,12,2017,14,40,0,1.5,1.5,206.2,103.3,89.5,64.9,69.3,88.8,63.8,-0.1,1.2,0,0,0,2.6,20.7,0,1.5
3,12,2017,14,45,0,1.6,1.6,206.2,102.9,89.8,64.6,69.2,88.8,63.7,-0.6,1.3,0,0,0,2.6,20.2,0,1.6
3,12,2017,14,50,0,1.7,1.7,206.2,103.4,89.9,64.6,69.4,88.8,63.7,-0.4,1.3,0,0,0,2.6,21.1,0,1.7
3,12,2017,14,55,0,1.6,1.6,206.2,103.4,89.4,64.6,69.3,88.8,64.1,-0.3,1.3,0,0,0,2.6,20.7,0,1.6
3,12,2017,15,0,0,1.8,1.8,206.2,103.2,89.4,64.8,69.3,88.8,63.9,-0.2,1.3,0,0,0,2.9,20.5,0,1.8
3,12,2017,15,5,0,1.6,1.6,204,103.4,89.5,64.8,69.5,88.8,64,-0.1,1.4,0,0,0,2.6,21.2,0,1.6
3,12,2017,15,10,0,1.5,1.5,206.2,102.9,89.2,64.7,69.5,88.8,63.8,-0.1,1.3,0,0,0,2.6,20.2,0,1.5
3,12,2017,15,15,0,1.5,1.5,206.2,103,89.6,64.9,69.6,88.8,63.8,0.1,0.9,0,0,0,2.9,20.2,0,1.5
3,12,2017,15,20,0,1.5,1.5,206.2,103.3,89.5,65,69.4,88.8,63.9,-0.2,0.8,0,0,0,2.6,20.5,0,1.5
3,12,2017,15,25,0,1.7,1.7,206.2,103,89.3,64.6,69.4,88.4,64,-0.2,0.9,0,0,0,3.5,20.3,0,1.7
3,12,2017,15,30,0,1.5,1.5,206.2,103.2,89.4,64.9,69.5,89,63.9,-0.1,1.2,0,0,0,2.6,20.7,0,1.5
3,12,2017,15,35,0,1.7,1.7,206.2,103.2,89.4,65.1,69.3,88.7,63.9,-0.6,1.1,0,0,0,2.6,20.5,0,1.7
3,12,2017,15,40,0,1.7,1.7,206.2,102.7,89.4,65.1,69.5,89.4,64,-0.3,1.8,0,0,0,2.6,20.2,0,1.7
3,12,2017,15,45,0,1.5,1.5,206.2,103,89.5,64.8,69.5,89,63.7,-0.2,1.6,0,0,0,2.6,20.7,0,1.5
3,12,2017,15,50,0,1.7,1.7,206.2,103.1,89.5,64.8,69.5,89,64.2,-0.2,1.9,0,0,0,2.6,20.9,0,1.7
3,12,2017,15,55,0,1.6,1.6,206.2,103.1,89.2,65.2,69.5,89,64.2,-0.2,1.5,0,0,0,2.6,20.7,0,1.6
3,12,2017,16,0,0,1.7,1.7,203.9,103,89.4,64.9,69.6,88.9,64,-0.1,1.5,0,0,0,2.6,20.2,0,1.7
3,12,2017,16,5,0,1.8,1.8,203.9,103,89.4,65.1,69.5,88.9,63.8,-0.2,1.3,0,0,0,2.6,20.4,0,1.8
3,12,2017,16,10,0,1.6,1.6,206.2,102.9,89.4,65,69.6,88.9,64,-0.1,1.3,0,0,0,2.6,20.3,0,1.6
3,12,2017,16,15,0,1.6,1.6,206.2,102.9,89.3,64.7,69.5,88.8,64.1,-0.1,1.2,0,0,0,2.6,19.8,0,1.6
3,12,2017,16,20,0,1.7,1.7,203.9,102.8,89,65.1,69.6,88.8,64,0,1.2,0,0,0,3.4,20.7,0,1.7
3,12,2017,16,25,0,1.6,1.6,206.2,102.9,88.9,65,69.5,88.8,64.2,-0.1,1.2,0,0,0,2.6,20.3,0,1.6
3,12,2017,16,30,0,1.7,1.7,206.2,103.4,89.1,64.9,69.3,88.8,64.4,-0.2,1.2,0,0,0,2.8,20.5,0,1.7
3,12,2017,16,35,0,1.7,1.7,203.9,102.8,89.4,65.2,69.6,88.7,64.3,-0.3,1.3,0,0,0,2.8,20,0,1.7
3,12,2017,16,40,0,1.7,1.7,206.2,102.6,89.3,65.3,69.6,88.6,63.9,-0.3,1.3,0,0,0,2.6,20.2,0,1.7
3,12,2017,16,45,0,1.7,1.7,203.9,102.8,89,65.5,69.6,89,64,-0.1,1.7,0,0,0,2.6,20.5,0,1.7
3,12,2017,16,50,0,1.7,1.7,206.1,103.1,89.2,65,69.6,88.6,64.2,-0.2,1.4,0,0,0,2.6,20.5,0,1.7
3,12,2017,16,55,0,1.7,1.7,206.2,102.6,89.4,64.9,69.3,88.8,64.2,-0.3,1.7,0,0,0,2.6,20.3,0,1.7
3,12,2017,17,0,0,1.7,1.7,203.9,102.8,89.3,65,69.6,88.5,64,-0.5,1.3,0,0,0,2.6,20,0,1.7
3,12,2017,17,5,0,1.7,1.7,203.9,102.9,89.4,65.1,69.6,88.5,64.2,0,1,0,0,0,3.5,20.2,0,1.7
3,12,2017,17,10,0,1.7,1.7,203.9,102.9,89.1,65.3,69.6,88.8,64.3,0,1.3,0,0,0,2.6,20.2,0,1.7
3,12,2017,17,15,0,1.5,1.5,206.2,102.9,89.2,65.3,69.5,88.7,64,-0.1,1.3,0,0,0,2.6,20.2,0,1.5
3,12,2017,17,20,0,1.6,1.6,206.2,102.9,89.1,65.2,69.7,88.6,63.7,0.1,1.1,0,0,0,3.4,20.7,0,1.6
3,12,2017,17,25,0,1.6,1.6,206.2,102.5,89.3,65,69.6,88.6,64.3,0,1.2,0,0,0,2.6,19.9,0,1.6
3,12,2017,17,30,0,1.6,1.6,206.2,103,89.1,65,69.6,88.6,64.2,0.1,1,0,0,0,2.6,20.5,0,1.6
3,12,2017,17,35,0,1.6,1.6,206.2,102.8,88.9,65.2,69.6,88.6,63.9,-0.5,1,0,0,0,3.5,20,0,1.6
3,12,2017,17,40,0,1.3,1.3,203.9,102.4,89,65.1,69.6,88.5,63.9,-0.5,1.3,0,0,0,2.6,20.3,0,1.3
3,12,2017,17,45,0,1.6,1.6,203.9,102.6,88.9,65,69.6,88.3,64.2,0.1,0.7,0,0,0,2.6,20.2,0,1.6
3,12,2017,17,50,0,1.5,1.5,206.2,102.4,89.2,65.3,69.7,88.7,64.7,-0.4,1.4,0,0,0,3.5,20.2,0,1.5
3,12,2017,17,55,0,1.3,1.3,206.2,102.6,89.1,65.2,69.6,88.7,65.3,0,1.4,0,0,0,2.6,20.3,0,1.3
3,12,2017,18,0,0,1.4,1.4,206.2,102.5,89.3,65.3,69.6,88.7,65.1,0,1.2,0,0,0,2.6,19.6,0,1.4
3,12,2017,18,5,0,1.6,1.6,206.2,102.6,89.3,65.6,69.6,88.4,73,-0.1,1.2,0,0,0,2.6,19.7,0,1.6
3,12,2017,18,10,0,1.7,1.7,206.2,102.4,89,65.1,69.6,88.4,73.6,-0.1,1.2,0,0,0,2.8,20.2,0,1.7
3,12,2017,18,15,0,1.2,1.2,206.2,102.7,88.8,65.1,69.6,88.4,73.4,-0.3,1.2,0,0,0,2.6,19.7,0,1.2
3,12,2017,18,20,0,1.5,1.5,206.2,102.3,89,65.1,69.6,88.4,73.2,-0.3,1.2,0,0,0,2.6,20.2,0,1.5
3,12,2017,18,25,0,1.6,1.6,206.2,102.8,89.5,65.3,69.8,88.5,72.4,0.2,1.4,0,0,0,2.6,20.1,0,1.6
3,12,2017,18,30,0,1.4,1.4,206.2,102.9,89.3,65.2,69.6,88.5,71.3,0,1.1,0,0,0,3.5,20.3,0,1.4
3,12,2017,18,35,0,1.5,1.5,206.2,102.6,89.5,65.6,69.5,88.5,70.2,-0.1,1.1,0,0,0,2.6,19.8,0,1.5
3,12,2017,18,40,0,1.4,1.4,206.2,102.8,89,65,69.6,88.5,69.6,-0.1,1.1,0,0,0,2.6,20,0,1.4
3,12,2017,18,45,0,1.3,1.3,206.2,102.4,89.4,65.2,69.6,88.5,69.5,-0.2,1.1,0,0,0,2.6,20,0,1.3
3,12,2017,18,50,0,1.3,1.3,206.2,102.3,89.3,65.5,69.9,88.5,69.1,0.3,1.3,0,0,0,2.6,20.2,0,1.3
3,12,2017,18,55,0,1.5,1.5,206.2,102.6,88.9,65.5,69.8,88.5,69.4,0.2,1.4,0,0,0,2.6,19.8,0,1.5
3,12,2017,19,0,0,1.5,1.5,206.2,102.5,89,65.4,69.6,88.5,69.5,0,1.1,0,0,0,2.6,20,0,1.5
3,12,2017,19,5,0,1.5,1.5,206.2,102.6,89.3,65.4,69.3,88.5,69.6,-0.3,1.5,0,0,0,2.8,20.2,0,1.5
3,12,2017,19,10,0,1.5,1.5,206.2,102.2,88.9,65.3,69.6,88.4,69.4,-0.5,1.4,0,0,0,2.6,20,0,1.5
3,12,2017,19,15,0,1.5,1.5,206.2,102.2,89.2,65.5,69.6,88.4,69.6,0,1,0,0,0,2.6,20.2,0,1.5
3,12,2017,19,20,0,1.2,1.2,203.9,102.5,89,65.5,69.8,88.4,69.6,0.2,0.9,0,0,0,2.6,20.2,0,1.2
3,12,2017,19,25,0,1.5,1.5,204,102.4,89,65.4,69.6,88.3,69.6,0,1.4,0,0,0,2.6,20.2,0,1.5
3,12,2017,19,30,0,1.5,1.5,206.2,102.3,89.1,65.5,69.6,88.3,69.5,0,1.2,0,0,0,2.6,20,0,1.5
3,12,2017,19,35,0,1.3,1.3,206.2,102.3,88.9,65.1,69.6,88.3,69.6,0,1.2,0,0,0,2.6,19.8,0,1.3
3,12,2017,19,40,0,1.3,1.3,206.2,102.5,89.1,65.4,69.6,88.2,70.1,0.1,1,0,0,0,2.6,20.3,0,1.3
3,12,2017,19,45,0,1.3,1.3,206.2,102.4,89,65.5,69.8,88.2,69.9,0.2,1.4,0,0,0,2.9,20.2,0,1.3
3,12,2017,19,50,0,1.6,1.6,206.2,102,88.8,65.2,69.6,88.4,70.1,-0.2,1.3,0,0,0,3.4,20.3,0,1.6
3,12,2017,19,55,0,1.4,1.4,206.2,102.6,89,65.3,69.6,88.3,69.9,-0.2,1.2,0,0,0,2.6,20.2,0,1.4
3,12,2017,20,0,0,1.5,1.5,206.2,102.1,88.5,65.4,69.6,88.1,70.1,-0.2,0.9,0,0,0,2.6,20.2,0,1.5
3,12,2017,20,5,0,1.5,1.5,206.2,102.3,88.8,65.4,69.8,88.2,69.9,0.1,0.9,0,0,0,2.6,20.3,0,1.5
3,12,2017,20,10,0,1.4,1.4,206.2,102.5,89,65.4,69.6,88.2,69.9,0.1,0.9,0,0,0,2.6,20,0,1.4
3,12,2017,20,15,0,1.5,1.5,206.2,102.2,89,65.4,69.6,88.2,69.6,-0.6,0.9,0,0,0,2.6,19.7,0,1.5
3,12,2017,20,20,0,1.5,1.5,206.2,102,89,65.5,69.5,88,69.8,-0.1,0.7,0,0,0,2.6,20.2,0,1.5
3,12,2017,20,25,0,1.3,1.3,206.2,102.3,89.2,65.7,69.6,87.9,69.6,0,0.7,0,0,0,2.6,19.8,0,1.3
3,12,2017,20,30,0,1.5,1.5,206.2,102.5,88.8,65.5,69.6,87.9,69.5,0.1,0.5,0,0,0,2.6,19.8,0,1.5
3,12,2017,20,35,0,1.5,1.5,206.2,102.5,89,65.4,69.5,87.9,69.8,-0.1,0.6,0,0,0,2.6,20.2,0,1.5
3,12,2017,20,40,0,1.3,1.3,206.3,102.1,89,65.5,69.6,87.8,69.6,0,1,0,0,0,2.6,19.4,0,1.3
3,12,2017,20,45,0,1.2,1.2,214.2,102.3,88.8,65.5,69.6,87.9,69.6,0,0.6,0,0,0,2.6,19.9,0,1.2
3,12,2017,20,50,0,1.4,1.4,214.2,102,89.1,65.5,69.8,88.1,69.3,0.2,0.9,0,0,0,2.6,20,0,1.4
3,12,2017,20,55,0,1.6,1.6,214.2,102.1,88.7,65.3,69.6,88,71.8,-0.6,1.3,0,0,0,3.8,19.9,0,1.6
3,12,2017,21,0,0,1.4,1.4,214.2,101.9,88.4,65.6,69.7,88,74.1,-0.1,1.2,0,0,0,3.8,20.7,0,1.4
3,12,2017,21,5,0,1.5,1.5,210.6,101.8,88.7,65.4,69.6,88,78.2,-0.9,1.2,0,0,0,3.4,20.5,0,1.5
3,12,2017,21,10,0,1.4,1.4,206.3,101.6,88.5,65.6,69.6,87.8,78,-0.8,1,0,0,0,1.8,20.7,0,1.4
3,12,2017,21,15,0,1.4,1.4,206.3,101.7,88.4,65.4,69.7,87.7,78.1,-0.8,0.9,0,0,0,2.3,20.5,0,1.4
3,12,2017,21,20,0,1.4,1.4,204,102.1,88.2,65.1,69.8,87.6,77.7,-0.7,0.7,0,0,0,1.6,20.2,0,1.4
3,12,2017,21,25,0,1.4,1.4,204,101.9,88.2,65.3,70.6,87.5,78.1,0.1,0.6,0,0,0,1.8,20.3,0,1.4
3,12,2017,21,30,0,1.2,1.2,204,102,88.4,65.4,71.9,87.4,77.7,1.1,0,0,0,0,1.6,19.4,0,1.2
3,12,2017,21,35,0,1.4,1.4,204,101.6,87.8,65.5,73,88,77.4,1.3,0.4,0,0,0,0.6,18.6,0,1.4
3,12,2017,21,40,0,1.4,1.4,204,101.6,88.2,65.5,74.3,88,77.8,1.6,0.4,0,0,0,1.2,17.5,0,1.4
3,12,2017,21,45,0,1.4,1.4,204,101.8,88.1,65.6,75.7,88,77.3,2.2,0.4,0,0,0,0.6,17,0,1.4
3,12,2017,21,50,0,1.2,1.2,204,101.6,87.9,65.5,77.6,88,77.8,3.2,0.4,0,0,0,1.6,15.8,0,1.2
3,12,2017,21,55,0,1.4,1.4,204,101.8,88.2,65.7,79.5,90.1,77.2,3.7,2.6,0,0,0,1.3,14,0,1.4
3,12,2017,22,0,0,1.5,1.5,206.2,101.7,88.4,65.7,81.8,91,81.4,4.3,2.7,0,0,0,0.6,12.8,0,1.5
3,12,2017,22,5,0,1.1,1.1,206.3,101.8,88.4,65.5,83.8,91.8,91.2,4.6,2.3,0,0,0,1.6,10.8,0,1.1
3,12,2017,22,10,0,1.3,1.3,206.3,101.6,88.2,65.4,87.3,96.2,91.5,6.5,5.4,0,0,0,1.6,9.3,0,1.3
3,12,2017,22,15,0,1.3,1.3,204,101.4,88.4,65.7,99.1,100.8,91.4,15.5,8,0,0.1,0,1.6,6.3,0,1.3
3,12,2017,22,20,0,1.5,1.5,204,101.4,88.3,65.4,109.9,101.5,91.1,19.8,6.7,0,0.1,0,1.6,0,0,1.5
3,12,2017,22,25,0,1.3,1.3,206.3,101.5,88.1,65.5,116.2,102.1,90.7,18.1,5.4,0,0.1,0,1.6,-8.6,0,1.3
3,12,2017,22,30,0,1.3,1.3,204,101.6,88,65.6,121.2,102.8,90.6,16.4,4.7,0,0.1,0,0.6,-14.6,0,1.3
3,12,2017,22,35,0,1.5,1.5,204,101.4,88.1,65.7,124.8,103.4,90.3,14.5,4.5,0,0.1,0,0.6,-20.7,0,1.5
3,12,2017,22,40,0,1.4,1.4,206.2,101.4,88.2,65.4,128.1,103.7,90.1,13.1,4,0,0,0,0.6,-24.5,0,1.4
3,12,2017,22,45,0,1.6,1.6,204,101.1,88.2,65.5,130.6,104.3,90,12.3,3.7,0,0,0,1.6,-29,0,1.6
3,12,2017,22,50,0,1.4,1.4,206.3,101.4,88.2,65.5,133.1,104.9,89.7,11.4,3.5,0,0,0,1.6,-32,0,1.4
3,12,2017,22,55,0,1.3,1.3,204,101.4,88.3,65.6,135.8,105.5,89.8,10.7,3.2,0,0,0,2.3,-35.7,0,1.3
3,12,2017,23,0,0,1.4,1.4,206.3,101.3,88.4,65.7,138.3,105.9,89.6,10.7,2.8,0,0,0,1.6,-37.4,0,1.4
3,12,2017,23,5,0,1.4,1.4,206.3,101.4,88.2,65.5,140.2,106.3,89.4,10.5,2.6,0,0,0,1.6,-40.5,0,1.4
3,12,2017,23,10,0,1.5,1.5,206.2,101.4,91.7,65.6,141.3,106.7,89.4,9.6,2.8,0,0,0,1.6,-42.2,0,1.5
3,12,2017,23,15,0,1.4,1.4,206.3,101,96.8,65.7,142.1,107,89.7,8.4,2.9,0,0,0,1.6,-43.4,0,1.4
3,12,2017,23,20,0,1.6,1.6,204,101.1,102.1,65.4,142.5,107,89.1,7.7,2.6,0,0,0,1.6,-45.2,0,1.6
3,12,2017,23,25,0,1.4,1.4,204,101.1,105.2,65.7,142.6,107,89,7.7,2.4,0,0,0,1.6,-45.6,0,1.4
3,12,2017,23,30,0,1.4,1.4,204,101.2,106.5,65.8,142.9,107,88.8,7.9,2.2,0,0,0,1.6,-45.9,0,1.4
3,12,2017,23,35,0,1.5,1.5,204,101.3,105.9,65.7,142.6,107,88.8,7.4,2.1,0,0,0,1.6,-46.1,0,1.5
3,12,2017,23,40,0,1.5,1.5,204,101,103.9,65.8,141.8,107,88.8,6.4,2,0,0,0,1.6,-46.3,0,1.5
3,12,2017,23,45,0,1.5,1.5,204,101,102.6,65.9,141.4,107.4,88.3,5.8,2.2,0,0,0,1.6,-46.1,0,1.5
3,12,2017,23,50,0,1.5,1.5,204,101.2,101.2,65.9,139.8,107.4,88.3,4.5,1.8,0,0,0,1.6,-45.2,0,1.5
3,12,2017,23,55,0,1.5,1.5,204,101,100.9,65.8,139.2,107.4,88.1,4.4,1.6,0,0,0,1.6,-44.8,0,1.5
3,13,2017,0,0,0,1.3,1.3,204,100.8,100.1,66.1,138.3,107.5,87.9,4.1,1.4,0,0,0,1.6,-43.8,0,1.3
3,13,2017,0,5,0,1.3,1.3,204,101.3,99.8,66.4,137.4,107.6,87.7,3.7,1.2,0,0,0,1.6,-43.6,0,1.3
3,13,2017,0,10,0,1.4,1.4,204,101,98.8,66.2,136.8,107.6,87.5,3.7,1,0,0,0,1.6,-43.2,0,1.4
3,13,2017,0,15,0,1.6,1.6,204,101,98.3,66.1,136.4,107.7,87.1,3.4,0.8,0,0,0,1.6,-42.5,0,1.6
3,13,2017,0,20,0,1.5,1.5,204,101.1,98,66.3,135.7,107.8,86.5,3.2,0.7,0,0,0,1.6,-42,0,1.5
3,13,2017,0,25,0,1.5,1.5,204,101.1,97.7,66.4,135.1,107.8,86.6,3.1,0.6,0,0,0,1.6,-41.8,0,1.5
3,13,2017,0,30,0,1.3,1.3,204,100.8,97.6,66.2,134.9,108,86.4,3.3,0.7,0,0,0,1.6,-41.1,0,1.3
3,13,2017,0,35,0,1.3,1.3,204,101,97.5,66.5,134.2,108.1,85.9,3.2,0.9,0,0,0,1.6,-41.4,0,1.3
3,13,2017,0,40,0,1.2,1.2,204,100.6,97.6,66.4,133.8,107.9,85.7,3.2,0.7,0,0,0,1.6,-40.7,0,1.2
3,13,2017,0,45,0,1.5,1.5,204,100.8,97.4,66.4,133.5,108.1,86,3.1,0.9,0,0,0,1.6,-40.1,0,1.5
3,13,2017,0,50,0,1.5,1.5,204,100.8,97.6,66.6,133.5,108.2,85.3,3.2,0.9,0,0,0,1.6,-40.5,0,1.5
3,13,2017,0,55,0,1.3,1.3,204,100.6,97.6,66.7,132.9,108.2,85.2,2.8,0.8,0,0,0,1.8,-39.8,0,1.3
3,13,2017,1,0,0,1.4,1.4,204,100.7,97.6,67,133,108.3,84.9,3,0.8,0,0,0,1.6,-39.5,0,1.4
3,13,2017,1,5,0,1.4,1.4,204,100.8,97.1,67,132.5,108.7,84.8,2.7,0.9,0,0,0,1.6,-39.8,0,1.4
3,13,2017,1,10,0,1.3,1.3,204,100.6,97.8,66.8,132.7,108.8,84.4,2.8,0.8,0,0,0,1.6,-39.5,0,1.3
3,13,2017,1,15,0,1.4,1.4,204,100.8,97.9,67,132.4,109,84.4,2.5,0.8,0,0,0,1.6,-39.8,0,1.4
3,13,2017,1,20,0,1.3,1.3,204,100.7,98.2,67,132.6,109.1,84.1,2.8,0.4,0,0,0,1.6,-39.8,0,1.3
3,13,2017,1,25,0,1.4,1.4,204,100.3,98,67.3,132.3,109.2,83.9,2.7,0.3,0,0,0,1.8,-39.5,0,1.4
3,13,2017,1,30,0,1.4,1.4,204,100.5,98.2,67.2,132.3,109.4,83.9,2.7,0.3,0,0,0,1.6,-39.5,0,1.4
3,13,2017,1,35,0,1.4,1.4,204,100.5,97.9,67.2,132.5,109.7,83.3,3.1,0.3,0,0,0,1.6,-39.6,0,1.4
3,13,2017,1,40,0,1.6,1.6,204,100.3,98,67.8,132.3,110.1,83.1,3,0.4,0,0,0,1.6,-40.3,0,1.6
3,13,2017,1,45,0,1.4,1.4,204,100.6,98.2,67.3,132.3,110.5,83.1,2.9,0.5,0,0,0,1.6,-39.5,0,1.4
3,13,2017,1,50,0,1.6,1.6,204,100.6,98.3,67.6,132.5,110.9,82.9,3.2,0.6,0,0,0,1.6,-39.1,0,1.6
3,13,2017,1,55,0,1.5,1.5,204,100.6,98.3,67.4,132.4,111.2,82.5,3,0.7,0,0,0,1.8,-39.8,0,1.5
3,13,2017,2,0,0,1.2,1.2,204,100.7,98.1,67.9,132.4,111.6,82.4,3,0.2,0,0,0,1.6,-39.3,0,1.2
3,13,2017,2,5,0,1.4,1.4,204,100.3,98.1,68,132.6,115.5,82.2,3.2,2.7,0,0,0,1.6,-39.3,0,1.4
3,13,2017,2,10,0,1.5,1.5,204,100.4,98,67.6,132.8,118,81.8,3.4,3.7,0,0,0,1.8,-39.5,0,1.5
3,13,2017,2,15,0,1.2,1.2,204,100.6,98.1,68.1,132.8,120,81.9,3.1,4.2,0,0,0,1.6,-39.8,0,1.2
3,13,2017,2,20,0,1.5,1.5,204,100.4,98.3,68,132.8,120.8,81.7,3.3,3.5,0,0,0,1.6,-39.3,0,1.5
3,13,2017,2,25,0,1.3,1.3,204,100.4,98.4,68.2,133.2,121.6,81.6,3.6,3.6,0,0,0,1.6,-39.6,0,1.3
3,13,2017,2,30,0,1.5,1.5,204,100.4,98,68.1,133,122.3,81.3,3.4,3.7,0,0,0,1.6,-40.3,0,1.5
3,13,2017,2,35,0,1.3,1.3,204,100.2,98.4,68.3,133.1,123.1,81.2,3.3,3.9,0,0,0,2.3,-40.5,0,1.3
3,13,2017,2,40,0,1.5,1.5,204,100.1,98.3,68.2,132.9,123.7,81.1,2.7,4.2,0,0,0,1.6,-40,0,1.5
3,13,2017,2,45,0,1.4,1.4,204,100.3,98.3,68.2,132.8,124.5,80.9,3.1,4.5,0,0,0,2.3,-41,0,1.4
3,13,2017,2,50,0,1.2,1.2,204,99.9,98.1,68.6,133.3,125.2,80.7,3.1,4.8,0,0,0,1.6,-40.1,0,1.2
3,13,2017,2,55,0,1.5,1.5,204,100.1,98,68.3,133,126,80.6,3.1,5.1,0,0,0,1.6,-40,0,1.5
3,13,2017,3,0,0,1.4,1.4,204,100.2,98.1,68.3,132.8,126.7,80.3,2.5,5.3,0,0,0,2.3,-40.1,0,1.4
3,13,2017,3,5,0,1.5,1.5,204,99.7,97.8,68.8,133.1,127.4,80.2,3.1,5.6,0,0,0,1.6,-40.7,0,1.5
3,13,2017,3,10,0,1.5,1.5,204,100.2,98,68.6,133.1,128.2,80.1,2.7,5.8,0,0,0,2.3,-39.8,0,1.5
3,13,2017,3,15,0,1.5,1.5,204,100.1,98,68.7,133.1,128.9,80.1,2.7,6.1,0,0,0,1.6,-41.2,0,1.5
3,13,2017,3,20,0,1.5,1.5,204,100.1,98,69,133.1,129.7,79.4,2.7,6.4,0,0,0,1.6,-40.3,0,1.5
3,13,2017,3,25,0,1.3,1.3,204,100.2,98,69.1,133.2,130.4,79.5,2.8,6.4,0,0,0,1.8,-41.1,0,1.3
3,13,2017,3,30,0,1.4,1.4,204,100.2,97.9,69.1,133.3,131.1,79.7,3.4,6.5,0,0,0,1.6,-40.1,0,1.4
3,13,2017,3,35,0,1.4,1.4,204,100.1,97.9,69,133.4,131.8,79.4,2.8,6.6,0,0,0,1.6,-40.9,0,1.4
3,13,2017,3,40,0,1.3,1.3,204,100.1,97.9,69.2,133.5,132.5,79.3,3.4,6.9,0,0,0,1.6,-40.9,0,1.3
3,13,2017,3,45,0,1.4,1.4,204,100.1,97.8,69.1,133.1,133.5,79.1,2.5,7.4,0,0,0,2.3,-40.9,0,1.4
3,13,2017,3,50,0,1.5,1.5,204,99.7,97.9,69.2,133.3,134.7,79.1,2.7,7.9,0,0,0,1.6,-41.1,0,1.5
3,13,2017,3,55,0,1.4,1.4,204,99.8,97.9,69.1,133.4,135.7,79.3,2.8,8.4,0,0,0,1.6,-40.5,0,1.4
3,13,2017,4,0,0,1.2,1.2,204,99.7,97.9,69.2,133.3,136.8,78.8,2.7,8.9,0,0,0,1.6,-40.9,0,1.2
3,13,2017,4,5,0,1.5,1.5,204,99.7,97.9,69.2,133.4,138,78.8,2.7,9.4,0,0,0,1.6,-41.2,0,1.5
3,13,2017,4,10,0,1.5,1.5,204,100,98,69.1,133.3,139,79.1,2.6,9.5,0,0,0,1.8,-41.3,0,1.5
3,13,2017,4,15,0,1.2,1.2,204,99.6,97.9,69.6,133.5,139.9,78.6,2.6,9.5,0,0,0,1.6,-41.2,0,1.2
3,13,2017,4,20,0,1.4,1.4,204,99.9,97.9,69.4,133.4,141,78.5,2.4,9.6,0,0,0,1.6,-41.1,0,1.4
3,13,2017,4,25,0,1.4,1.4,204,99.8,97.8,69.4,133.4,142,78.5,2.4,9.9,0,0,0,1.6,-41.1,0,1.4
3,13,2017,4,30,0,1.5,1.5,204,99.7,97.8,69.3,133.4,143.2,78.7,2.4,10.1,0,0,0,1.6,-41.1,0,1.5
3,13,2017,4,35,0,1.3,1.3,204,99.8,97.8,69.6,133.4,144,78.3,2.5,10.1,0,0,0,1.8,-41.2,0,1.3
3,13,2017,4,40,0,1.5,1.5,204,99.7,97.6,69.7,133.5,145.1,78.2,2.5,10.3,0,0,0,1.6,-41.6,0,1.5
3,13,2017,4,45,0,1.5,1.5,204,99.8,97.7,69.4,133.6,146.2,78.3,2.8,10.5,0,0,0,1.6,-41.4,0,1.5
3,13,2017,4,50,0,1.3,1.3,204,99.7,97.8,69.7,133.7,147.2,78.2,2.6,10.7,0,0,0,1.6,-41.6,0,1.3
3,13,2017,4,55,0,1.5,1.5,204,99.5,97.9,69.7,133.7,148.3,78.1,2.4,10.9,0,0,0,1.6,-41.7,0,1.5
3,13,2017,5,0,0,1.5,1.5,204,99.5,97.8,70.1,133.7,149.3,77.9,2.3,11.1,0,0,0,1.6,-41.3,0,1.5
3,13,2017,5,5,0,1.3,1.3,204,99.5,97.8,70.2,133.6,150.3,77.7,2.2,11.2,0,0,0,1.6,-41.5,0,1.3
3,13,2017,5,10,0,1.3,1.3,204,99.6,97.4,70.1,133.7,151.3,77.8,2.3,11.6,0,0,0,1.6,-41.2,0,1.3
3,13,2017,5,15,0,1.3,1.3,204,99.8,97.6,70.2,133.9,152.3,77.6,2.4,11.7,0,0,0,1.6,-41.8,0,1.3
3,13,2017,5,20,0,1.4,1.4,204,99.5,97.6,70.3,133.8,153.2,77.4,2.3,11.6,0,0,0,1.6,-41.7,0,1.4
3,13,2017,5,25,0,1.2,1.2,204,99.6,97.5,70.3,134,154.1,77.3,2.4,12,0,0,0,1.6,-41.6,0,1.2
3,13,2017,5,30,0,1.4,1.4,204,99.6,97.6,70.2,134.1,155.1,77.1,2.5,12,0,0,0,1.6,-41.4,0,1.4
3,13,2017,5,35,0,1.4,1.4,204,99.3,97.9,70.6,134.1,156,77.2,2.5,12.1,0,0,0,1.6,-41.6,0,1.4
3,13,2017,5,40,0,1.4,1.4,204,99.8,97.7,70.6,133.9,157,76.9,2.3,12.4,0,0,0,1.6,-41.7,0,1.4
3,13,2017,5,45,0,1.4,1.4,204,99.5,97.6,70.5,133.8,157.9,77.1,2.1,12.2,0,0,0,1.6,-41.6,0,1.4
3,13,2017,5,50,0,1.5,1.5,204,99.4,97.6,70.3,133.9,158.8,76.7,2.3,12.4,0,0,0,1.6,-42.2,0,1.5
3,13,2017,5,55,0,1.5,1.5,204,99.3,97.6,70.6,135.9,159.8,76.9,4.2,12.6,0,0,0,1.6,-41.8,0,1.5
3,13,2017,6,0,0,1.1,1.1,204,99.2,97.6,70.7,138.2,160.7,76.7,5.9,12.6,0,0,0,1.6,-43.4,0,1.1
3,13,2017,6,5,0,1.4,1.4,204,99.4,97.7,70.6,140.4,161.7,76.7,6.7,12.6,0,0,0,2.3,-43.6,0,1.4
3,13,2017,6,10,0,1.3,1.3,204,99.2,97.5,70.6,142.6,162.6,76.4,7.7,12.9,0,0,0,1.6,-45,0,1.3
3,13,2017,6,15,0,1.2,1.2,204,99.5,97.5,71,144.6,163.6,76.1,8.3,13.1,0,0,0,1.6,-47.3,0,1.2
3,13,2017,6,20,0,1.4,1.4,204,99,97.7,70.9,147.1,164.5,76.3,8.9,13.1,0,0,0,1.8,-48.3,0,1.4
3,13,2017,6,25,0,1.3,1.3,204,99.5,97.8,70.7,149.6,165.5,76,9.5,13.5,0,0,0,1.6,-50.8,0,1.3
3,13,2017,6,30,0,1.5,1.5,204,99.2,97.7,71.2,152,166.4,76,10.1,13.6,0,0,0,1.6,-52.2,0,1.5
3,13,2017,6,35,0,1.3,1.3,204,99.3,97.8,71.4,153.7,167.4,75.8,10,13.7,0,0,0,1.6,-54,0,1.3
3,13,2017,6,40,0,1.4,1.4,204,99.2,97.9,71,155.6,168.2,76.1,10.3,13.7,0,0,0,1.6,-56.3,0,1.4
3,13,2017,6,45,0,1.5,1.5,204,99.3,98.5,71.4,157.4,169.1,75.7,10.2,13.8,0,0,0,1.6,-58.3,0,1.5
3,13,2017,6,50,0,1.1,1.1,204,99.1,98.3,71.1,159.2,169.9,75.8,10.2,13.8,0,0,0,1.8,-60,0,1.1
3,13,2017,6,55,0,1.3,1.3,204,99.1,100.4,71.3,160.8,170.9,75.6,10,14,0.1,0,0,1.6,-61.4,0,1.3
3,13,2017,7,0,0,1.5,1.5,204,98.8,100.6,71.1,162.3,171.7,75.5,9.7,14,0.1,0,0,1.6,-63.4,0,1.5
3,13,2017,7,5,0,1.2,1.2,204,99.1,102,71.4,163.6,172.2,75.2,9.5,13.8,0.1,0,0,1.6,-64.6,0,1.2
3,13,2017,7,10,0,1.3,1.3,204,98.8,103.4,71.3,165.2,173.5,75.2,9.9,14.2,0.1,0,0,1.6,-66.3,0,1.3
3,13,2017,7,15,0,1.6,1.6,204,99.1,105.4,71.9,166.5,174.3,74.9,10,14.3,0.1,0,0,1.6,-66.8,0,1.6
3,13,2017,7,20,0,1.6,1.6,204,98.7,106.9,71.7,168.1,175.3,74.9,10.3,14.6,0.1,0,0,1.8,-68,0,1.6
3,13,2017,7,25,0,1.2,1.2,204,99.1,107,71.7,169.3,176,75,10.2,14.4,0.1,0,0,1.8,-69.7,0,1.2
3,13,2017,7,30,0,1.6,1.6,204,98.8,108.6,72,170.5,176.7,75.2,10.1,14.3,0.1,0,0,1.6,-70.6,0,1.6
3,13,2017,7,35,0,1.4,1.4,204,99,110.3,71.7,172.1,177.7,74.7,10.3,14.6,0.1,0,0,1.6,-71.7,0,1.4
3,13,2017,7,40,0,1.6,1.6,204,98.6,111,72,173.5,178.6,74.6,10.5,14.7,0.1,0,0,1.6,-72.6,0,1.6
3,13,2017,7,45,0,1.4,1.4,204,99.2,111.4,71.9,174.8,179.4,74.4,10.7,14.7,0.1,0,0,1.6,-74.7,0,1.4
3,13,2017,7,50,0,1.5,1.5,204.1,98.7,113.8,72,176.3,179.9,74.3,11.2,14.4,0.1,0,0,1.6,-75.4,0,1.5
3,13,2017,7,55,0,1.4,1.4,204.1,99,115.4,72.1,177.5,180.9,74.2,11.2,14.8,0.1,0,0,1.6,-77.3,0,1.4
3,13,2017,8,0,0,1.2,1.2,204.1,98.7,117.5,72.1,178.7,182,74.2,11.2,15.1,0.1,0,0,2.3,-78.3,0,1.2
3,13,2017,8,5,0,1.5,1.5,204.1,98.7,118.3,72.2,179.4,182.3,74,10.6,14.7,0.1,0,0,1.6,-79.3,0,1.5
3,13,2017,8,10,0,1.5,1.5,204.1,98.5,119.1,72.7,180.3,183.2,74.2,10.3,14.8,0.1,0,0,1.6,-80.6,0,1.5
3,13,2017,8,15,0,1.2,1.2,204.1,98.7,120.6,72.1,180.6,184,73.7,9.5,14.9,0,0,0,1.6,-81.7,0,1.2
3,13,2017,8,20,0,1.3,1.3,204.1,98.6,122.6,72.7,181.7,184.9,73.5,10.1,15,0,0,0,1.6,-82.3,0,1.3
3,13,2017,8,25,0,1.3,1.3,204.1,98.6,124.5,72.3,182.1,185.7,73.5,10,15.2,0,0,0,1.6,-82.9,0,1.3
3,13,2017,8,30,0,1.4,1.4,204.1,98.9,125.2,72.8,182.2,186.6,73.7,9.8,15.5,0,0,0,1.6,-83.9,0,1.4
3,13,2017,8,35,0,1.3,1.3,204.1,98.7,126.8,73,182.6,187.4,73.8,9.6,15.8,0,0,0,2.3,-83.9,0,1.3
3,13,2017,8,40,0,1.4,1.4,204.1,98.6,128.7,73,182.7,188.3,73.7,9.3,15.5,0,0,0,2.3,-84.3,0,1.4
3,13,2017,8,45,0,1.4,1.4,204.1,98.5,130.9,72.8,182.8,189.1,73.7,8.9,15.5,0,0,0,1.6,-84.3,0,1.4
3,13,2017,8,50,0,1.3,1.3,204.1,98.5,134.5,73.3,182.7,189.9,73.9,8.5,15.6,0,0,0,1.6,-84.3,0,1.3
3,13,2017,8,55,0,1.2,1.2,204.1,98.6,135.5,73.4,183,190.8,73.4,8.8,15.7,0,0,0,1.6,-85.2,0,1.2
3,13,2017,9,0,0,1.2,1.2,204.1,98.7,137.6,73.3,183,191.5,73.8,8.7,15.6,0,0,0,1.6,-85,0,1.2
3,13,2017,9,5,0,1.4,1.4,204.1,98.3,138.5,73.6,183,192.3,73.5,8.7,15.7,0,0,0,1.6,-84.8,0,1.4
3,13,2017,9,10,0,1.4,1.4,204.1,98.3,142.5,73.9,183,193,73.4,8.6,15.8,0,0,0,1.6,-84.6,0,1.4
3,13,2017,9,15,0,1.5,1.5,204.1,98.4,144.4,74,183.1,193.8,73.4,8.7,15.9,0,0,0,1.6,-84.9,0,1.5
3,13,2017,9,20,0,1.4,1.4,204.1,98.3,146.6,73.9,182.9,194.6,73.7,8.4,16.1,0,0,0,1.6,-85.1,0,1.4
3,13,2017,9,25,0,1.3,1.3,204.1,98.2,149.8,74.4,183.4,195,73.2,8.7,15.6,0,0,0,2.6,-85.3,0,1.3
3,13,2017,9,30,0,1.2,1.2,204.1,98.4,154.7,74.6,183.2,195.7,73.4,8.5,15.7,0,0,0,1.6,-84.9,0,1.2
3,13,2017,9,35,0,1.4,1.4,204.1,98.3,160.2,74.7,183.5,196.5,73.7,8.6,16.1,0,0,0,2.3,-85.5,0,1.4
3,13,2017,9,40,0,1.3,1.3,204.1,98.3,164.5,74.5,183.7,197.3,73.4,8.9,15.8,0,0,0,2.3,-85.7,0,1.3
3,13,2017,9,45,0,1.4,1.4,204.1,98.4,165.3,74.8,183.8,198,73.4,8.9,16,0,0,0,1.6,-86,0,1.4
3,13,2017,9,50,0,1.4,1.4,204.1,98.2,166.6,75.5,184.2,198.8,73.6,9.3,16,0,0,0,1.6,-85.2,0,1.4
3,13,2017,9,55,0,1.4,1.4,204.1,98.2,167,75.5,184.2,199.6,73.6,9.2,16.1,0,0,0,2.3,-85.9,0,1.4
3,13,2017,10,0,0,1.3,1.3,204.1,98.4,167.8,75.5,184.5,200.2,73.6,9.4,16.1,0,0,0,1.6,-86.4,0,1.3
3,13,2017,10,5,0,1.4,1.4,204.1,98.3,168.3,75.6,184.4,200.9,73.7,8.6,16.2,0,0,0,1.6,-86.6,0,1.4
3,13,2017,10,10,0,1.4,1.4,204.1,98.1,168.7,75.9,184.7,201.6,73.5,8.9,16.2,0,0,0,1.6,-87.3,0,1.4
3,13,2017,10,15,0,1.3,1.3,204.1,98.1,169.1,76.3,184.8,202.3,73.4,8.7,16,0,0,0,1.6,-86.9,0,1.3
3,13,2017,10,20,0,1.1,1.1,204.1,98.2,170.2,76.2,184.8,202.9,73.5,8.6,16.2,0,0,0,2.3,-86.8,0,1.1
3,13,2017,10,25,0,1.3,1.3,204.1,97.9,170.7,76.3,184.8,203.6,73.6,8.2,16.2,0,0,0,1.8,-87.1,0,1.3
3,13,2017,10,30,0,1.5,1.5,204.1,98,171.1,76.9,185.2,204.3,73.5,8.6,16.2,0,0,0,1.6,-87.5,0,1.5
3,13,2017,10,35,0,1.1,1.1,204.1,98.1,171.8,77.2,185.4,205,73.6,8.6,16.2,0,0,0,1.8,-87.1,0,1.1
3,13,2017,10,40,0,1.4,1.4,204.1,98.3,172.7,76.9,185.7,205.7,73.4,8.7,16.2,0,0,0,1.6,-88,0,1.4
3,13,2017,10,45,0,1.4,1.4,204.1,98.2,173.4,77.7,186.1,206.3,73.4,9,16.2,0,0,0,1.8,-87.8,0,1.4
3,13,2017,10,50,0,1.2,1.2,204.1,98.1,173.9,77.7,186.8,207,73.7,9.5,16.2,0,0,0,1.8,-88.4,0,1.2
3,13,2017,10,55,0,1.2,1.2,204.1,97.9,174.6,78.1,187.5,207.6,73.9,9.7,16.2,0,0,0,1.6,-89.1,0,1.2
3,13,2017,11,0,0,1.4,1.4,204.1,97.9,175.5,78.1,188.4,208.2,74.1,9.9,16.1,0,0,0,1.6,-88.9,0,1.4
3,13,2017,11,5,0,1.5,1.5,204.1,98,176.3,78.2,189,208.6,74.1,9.7,15.9,0,0,0,1.6,-90.3,0,1.5
3,13,2017,11,10,0,1.2,1.2,204.1,97.9,177.2,78.9,189.9,209.1,74,10,16.2,0,0,0,1.6,-90.7,0,1.2
3,13,2017,11,15,0,1.3,1.3,204.1,97.9,178,78.9,190.6,209.9,74.1,9.9,16.4,0,0,0,1.6,-91.7,0,1.3
3,13,2017,11,20,0,1.4,1.4,204.1,98.2,178.4,79.1,191.3,210.4,74.2,9.9,16.3,0,0,0,1.6,-92.4,0,1.4
3,13,2017,11,25,0,1.1,1.1,204.1,97.9,179.2,79.4,192,210.8,74.2,10.1,16.2,0,0,0,1.6,-93.2,0,1.1
3,13,2017,11,30,0,1.4,1.4,204.1,97.8,180.5,79.6,192.5,211.6,74.2,9.8,16.3,0,0,0,1.6,-93.4,0,1.4
3,13,2017,11,35,0,1.4,1.4,204,97.7,181.7,79.8,193.2,211.6,74.7,9.9,15.2,0,0,0,1.8,-94.3,0,1.4
3,13,2017,11,40,0,1.2,1.2,204,97.9,183.2,80.4,194.1,212.5,74.5,10.2,15.5,0,0,0,1.6,-94.9,0,1.2
3,13,2017,11,45,0,1.1,1.1,204,98,183.9,80.6,194.6,213.1,74.8,10,15.4,0,0,0,1.6,-95.6,0,1.1
3,13,2017,11,50,0,1.2,1.2,204,97.8,184.9,80.7,195.1,213.7,74.5,10,15.4,0,0,0,1.6,-95.9,0,1.2
3,13,2017,11,55,0,1.5,1.5,204,97.7,185.8,81.2,195.7,214.3,74.9,10.3,15.5,0,0,0,2.3,-96.5,0,1.5
3,13,2017,12,0,0,1,1,204,97.6,186.7,81.2,196.5,214.8,74.8,10.1,15.3,0,0,0,1.6,-97.4,0,1
3,13,2017,12,5,0,1.4,1.4,204,97.4,188,81.7,197,215.2,75.1,10,15,0,0,0,2.3,-98.1,0,1.4
3,13,2017,12,10,0,1.4,1.4,204,97.7,188.7,82.1,197.6,215.5,75.3,10.1,14.7,0,0,0,1.6,-98.8,0,1.4
3,13,2017,12,15,0,1.1,1.1,204,97.6,189.7,82.3,198.3,216.1,75.4,10.1,14.7,0,0,0,1.6,-99.2,0,1.1
3,13,2017,12,20,0,1.3,1.3,204,97.3,190.3,82.8,198.8,216.7,75.1,9.9,14.7,0,0,0,1.8,-99.5,0,1.3
3,13,2017,12,25,0,1.4,1.4,204,97.5,191.2,83.3,199.4,216.7,75.5,9.9,14.1,0,0,0,1.6,-100.5,0,1.4
3,13,2017,12,30,0,1.4,1.4,204,97.5,192.1,83.5,200,217.5,75.6,9.9,14.4,0,0,0,1.6,-100.5,0,1.4
3,13,2017,12,35,0,1.2,1.2,204,97.6,193.3,84,200.4,217.6,75.6,9.6,14,0,0,0,1.6,-101.3,0,1.2
3,13,2017,12,40,0,1.5,1.5,204,97.5,193.9,84.4,201,218.8,75.7,9.8,14.7,0,0,0,1.6,-102,0,1.5
3,13,2017,12,45,0,1.4,1.4,204,97.4,195.1,84.8,201.4,219.2,76,9.8,14.6,0,0,0,1.6,-102.2,0,1.4
3,13,2017,12,50,0,1.2,1.2,204,97.5,195.6,85.2,201.7,219.1,76.1,9.8,13.9,0,0,0,1.6,-102.6,0,1.2
3,13,2017,12,55,0,1.5,1.5,204,97.2,196.9,85.6,202.2,219.9,76.2,9.9,14.2,0,0,0,1.6,-103.5,0,1.5
3,13,2017,13,0,0,1.3,1.3,204,97.3,197.8,86.1,202.7,220.7,76.2,10,14.5,0,0,0,1.6,-103.5,0,1.3
3,13,2017,13,5,0,1.2,1.2,204,97.5,198.6,86.6,203.2,220.9,76.5,10.2,14.3,0,0,0,1.6,-103.7,0,1.2
3,13,2017,13,10,0,1.2,1.2,204,97,199.2,87,203.5,221.4,76.9,10,14.3,0,0,0,1.6,-104.5,0,1.2
3,13,2017,13,15,0,1.3,1.3,204,97.3,200.2,87.4,203.9,221.9,77.2,10,14.4,0,0,0,1.6,-105.2,0,1.3
3,13,2017,13,20,0,1.5,1.5,204,97.3,201.2,87.9,204.5,222.4,77.3,10.1,14.3,0,0,0,1.6,-104.8,0,1.5
3,13,2017,13,25,0,1.2,1.2,204,97.3,202,88.5,204.6,223,77.3,9.5,14.3,0,0,0,1.6,-105.7,0,1.2
3,13,2017,13,30,0,1.5,1.5,204,97.2,202.6,89.2,205.2,223.5,77.3,9.6,14.7,0,0,0,1.6,-106.9,0,1.5
3,13,2017,13,35,0,1.3,1.3,204,97.2,203.2,89.8,205.7,223.9,77.9,9.5,14.3,0,0,0,1.6,-106.6,0,1.3
3,13,2017,13,40,0,1.3,1.3,204,97.2,204,89.8,206.2,224.3,77.6,9.3,14.3,0,0,0,1.6,-106.9,0,1.3
3,13,2017,13,45,0,1.4,1.4,204,97.2,204.4,91,207,224.8,77.8,9.5,14.3,0,0,0,1.6,-107.8,0,1.4
3,13,2017,13,50,0,1.2,1.2,204,97.1,204.9,91.5,207.4,225.3,78.2,9.4,14.4,0,0,0,1.6,-108.1,0,1.2
3,13,2017,13,55,0,1.1,1.1,204,97,205.8,91.8,208.3,225.7,78,9.6,14.2,0,0,0,1.6,-108.8,0,1.1
3,13,2017,14,0,0,1.2,1.2,204,97.4,206,92.8,209,226.1,78.3,10,14.8,0,0,0,1.6,-109.5,0,1.2
3,13,2017,14,5,0,1.3,1.3,206.2,96.9,207.2,95.7,209.8,226.4,79.9,10.3,14.2,0,0,0,2.3,-110.5,0,1.3
3,13,2017,14,10,0,1.4,1.4,206.2,96.9,207.7,98.5,210.5,226.5,99,10.4,13.8,0,0,0,1.6,-111.2,0,1.4
3,13,2017,14,15,0,1.2,1.2,206.2,97,208.4,96.3,211.1,227.1,98.2,10.5,14.2,0,0,0,1.6,-111.6,0,1.2
3,13,2017,14,20,0,1.3,1.3,206.2,97.3,209.2,96.6,211.6,227.6,97.6,10.5,14.2,0,0,0,2.3,-112.3,0,1.3
3,13,2017,14,25,0,1.3,1.3,204,96.7,210,97.3,212.3,227.7,96.6,10.5,13.8,0,0,0,1.6,-113,0,1.3
3,13,2017,14,30,0,1.3,1.3,203.9,97,210.7,97.9,213.1,228.2,96.2,10.6,13.9,0,0,0,1.6,-113.6,0,1.3
3,13,2017,14,35,0,1.2,1.2,203.9,96.9,211.7,98.7,213.4,228.6,95.6,10.4,13.8,0,0,0,1.6,-114.1,0,1.2
3,13,2017,14,40,0,1.3,1.3,203.9,96.9,212.7,99.4,214,229.1,95.2,10.5,13.8,0,0,0,1.6,-114.4,0,1.3
3,13,2017,14,45,0,1.2,1.2,203.9,96.9,213.1,100.7,214.5,229.5,94.8,10.4,13.8,0,0,0,1.6,-115.4,0,1.2
3,13,2017,14,50,0,1.1,1.1,203.9,96.6,214.2,101.7,215.1,229.8,94.5,10.4,13.8,0,0,0,2.3,-116.1,0,1.1
3,13,2017,14,55,0,1.4,1.4,203.9,97.1,214.4,102.9,215.4,229.9,94.4,10.2,13.4,0,0,0,1.6,-116.5,0,1.4
3,13,2017,15,0,0,1.4,1.4,203.9,96.9,214.2,104.8,215.1,230.6,93.8,9.2,13.6,0,0,0,1.6,-117.2,0,1.4
3,13,2017,15,5,0,1.2,1.2,203.9,96.7,213.9,105.8,214.3,231,93.3,8.8,13.7,0,0,0,1.6,-117.2,0,1.2
3,13,2017,15,10,0,1.4,1.4,203.9,97,213.5,105.6,213.7,231.4,93.2,8.5,13.5,0,0,0,1.6,-116.5,0,1.4
3,13,2017,15,15,0,1.5,1.5,203.9,96.8,213.2,105.5,213.1,231.7,92.8,8.1,13.4,0,0,0,1.6,-116.7,0,1.5
3,13,2017,15,20,0,1.3,1.3,203.9,96.8,213,105.4,212.9,231.7,92.7,8.3,13,0,0,0,1.6,-116.3,0,1.3
3,13,2017,15,25,0,1.5,1.5,203.9,96.8,212.5,105.5,212.4,232.4,92.1,7.6,13.5,0,0,0,1.6,-116.1,0,1.5
3,13,2017,15,30,0,1.5,1.5,203.9,96.9,212.3,105.8,212.4,232.8,91.6,7.6,13.5,0,0,0,1.6,-115.2,0,1.5
3,13,2017,15,35,0,1.5,1.5,203.9,96.6,212.3,105.6,211.9,233.2,91.5,7.3,13.5,0,0,0,1.6,-115.1,0,1.5
3,13,2017,15,40,0,1.5,1.5,206.2,96.8,212.4,104.9,211.9,233.4,91.1,7.5,13.6,0,0,0,2.3,-115,0,1.5
3,13,2017,15,45,0,1.5,1.5,206.2,96.8,213.5,104.3,212.4,233.8,90.5,8.2,13.6,0,0,0,1.8,-114.4,0,1.5
3,13,2017,15,50,0,1.4,1.4,206.2,96.6,214.6,104.2,213.7,234.2,90,9.7,13.6,0,0,0,2.6,-114.9,0,1.4
3,13,2017,15,55,0,1.4,1.4,206.2,96.7,215.8,103.1,215.2,234.6,89.8,10.7,13.6,0,0,0,1.6,-115.4,0,1.4
3,13,2017,16,0,0,1.4,1.4,214,96.6,218.3,193.4,217,234.9,89.1,11.2,13.6,0,0,0,2.3,-115.9,0,1.4
3,13,2017,16,5,0,1.5,1.5,214.1,96.7,224.6,207.3,218.8,235.2,89,11.7,13.5,0,0,0,0.6,-117.5,0,1.5
3,13,2017,16,10,0,1.4,1.4,214.1,173.7,231.8,215.1,220.3,235.2,88.8,12,13.5,0,0,0,1.6,-119,0,1.4
3,13,2017,16,15,0,1.2,1.2,217.8,194.4,238.7,218.9,222,235.4,88.4,12.4,13.5,0,0,0,2.6,-113.6,0,1.2
3,13,2017,16,20,0,1.3,1.3,221,203.5,246,223.6,224.1,235.2,88.4,13.2,13.4,0,0,0,3.8,-28.6,0,1.3
3,13,2017,16,25,0,1.4,1.4,224.7,212.8,252.3,228.4,226.2,235.5,88.3,13.5,13.7,0,0,0,6.3,-0.9,0,1.4
3,13,2017,16,30,0,1.3,1.3,230.5,223.1,257.9,233.6,228.2,235.5,88,13.6,13.7,0,0,0,8.1,9.5,0,1.3
3,13,2017,16,35,0,1.4,1.4,235.9,231.6,263.5,238.8,230.8,235.5,88.1,14.1,13.7,0,0,0,12.5,16.2,0,1.4
3,13,2017,16,40,0,1.5,1.5,241,238.3,267.4,244.9,233.6,235.6,88,15,13.7,0,0,0,15,21.1,0,1.5
3,13,2017,16,45,0,1.4,1.4,248.1,244.8,272.5,250.5,236.7,235.6,88.7,16.1,13.7,0.1,0,0,17.3,24.9,0,1.4
3,13,2017,16,50,0,1.4,1.4,252.4,250.7,276.5,255.2,239.7,235.7,91.1,16.4,13.6,0.1,0,0,20.6,28,0,1.4
3,13,2017,16,55,0,1.4,1.4,256.4,256.3,280.8,260.6,243.1,235.7,93.5,17,13.3,0.1,0,0,24,30.8,0,1.4
3,13,2017,17,0,0,1.3,1.3,264,261.7,284.6,265,246.1,234.3,96,17,12.8,0.1,0,0,27.5,34.4,0,1.3
3,13,2017,17,5,0,1.1,1.1,267.5,266.4,288.3,269.1,249.4,235.3,99.6,17.6,13.4,0.1,0,0,28.8,36.1,0,1.1
3,13,2017,17,10,0,1.5,1.5,272.6,271.2,291.7,273.8,252.4,236,103,17.8,13.5,0.1,0,0,33.1,37.2,0,1.5
3,13,2017,17,15,0,1.5,1.5,277,275.9,294.7,278.5,255.4,236.2,106.8,18,13.2,0.1,0,0,36.4,39.8,0,1.5
3,13,2017,17,20,0,1.1,1.1,282.9,281,297.8,284.1,258.4,236.5,110.7,18.2,13.3,0.1,0,0,39.7,42.1,0,1.1
3,13,2017,17,25,0,1.3,1.3,288.2,286.2,300.9,288.9,261,236.6,111.9,18,13.3,0.1,0,0,43.2,44.1,0,1.3
3,13,2017,17,30,0,1.2,1.2,293.2,291,303.4,293.7,263.6,236.8,113.4,17.7,13.4,0.1,0,0,48,46.4,0,1.2
3,13,2017,17,35,0,1.4,1.4,296.8,296.5,306.3,299.3,265.8,236.6,115.6,17.2,13,0.1,0,0,52.5,49.3,0,1.4
3,13,2017,17,40,0,1.2,1.2,302.4,301.2,305.1,304,266.8,237.1,118.7,16.5,13.3,0.1,0,0,57.9,51.7,0,1.2
3,13,2017,17,45,0,1.2,1.2,307.8,306.2,303.6,309,267.4,236.8,121.1,15.4,12.8,0.1,0,0,62.3,55.4,0,1.2
3,13,2017,17,50,0,1.3,1.3,311.7,310.7,302.7,313.2,267.2,237,123.9,13.4,12.9,0.1,0,0,68,58.8,0,1.3
3,13,2017,17,55,0,1.4,1.4,318.3,316.1,301.7,319.4,266,237.1,128,11.8,12.7,0.1,0,0,74.9,63.9,0,1.4
3,13,2017,18,0,0,1.3,1.3,324.5,322.6,301.7,326,266,237.3,132.2,11.7,12.8,0.1,0,0,82.7,70.4,0,1.3
3,13,2017,18,5,0,1.2,1.2,330.2,329.4,301.3,332.1,265.1,237.4,136.9,10.7,12.6,0,0,0,91.7,76.7,0,1.2
3,13,2017,18,10,0,1.3,1.3,335.6,335.5,302.7,338.1,268.3,237.5,141.7,13.8,12.5,0,0,0,101,83.1,0,1.3
3,13,2017,18,15,0,1.3,1.3,341.5,342,305.5,344.6,271.4,237.7,146.9,16.6,12.8,0,0,0,110.9,88.6,0,1.3
3,13,2017,18,20,0,1.4,1.4,347.6,348.1,308.5,351,274.1,237.9,152.1,17.2,12.7,0,0,0,121.1,93,0,1.4
3,13,2017,18,25,0,1.3,1.3,354,354.5,311,356.9,276.5,237.9,157.9,17.5,12.3,0,0,0,132.3,97.1,0,1.3
3,13,2017,18,30,0,1.4,1.4,360.6,360.6,313.1,363.4,278.6,238,163.9,17.5,12.4,0,0,0,144.7,100.9,0,1.4
3,13,2017,18,35,0,1.4,1.4,367.9,367.2,315.1,369.8,280.7,237.9,170.4,17.6,12.1,0,0,0,157.4,104.9,0,1.4
3,13,2017,18,40,0,1.3,1.3,375.1,374,316.6,376.6,282.7,238.4,177.6,17.5,12.2,0,0,0,172.9,110.1,0,1.3
3,13,2017,18,45,0,1.2,1.2,383,381.4,317.7,384.3,284.6,238.5,185.6,17.2,12.2,0,0,0,190.9,115.5,0,1.2
3,13,2017,18,50,0,1.6,1.6,391.5,389.5,318.2,392.4,285.5,238.5,193.9,16.3,12,0,0,0,211.5,122.4,0,1.6
3,13,2017,18,55,0,1.5,1.5,399.4,397.5,319,400.2,286.7,238.6,202.9,16.2,11.9,0,0,0,234.9,129.2,0,1.5
3,13,2017,19,0,0,1.4,1.4,407.5,405.9,319.3,408.4,287.6,238.7,211.6,15.7,11.8,0,0,0,257.8,135.7,0,1.4
3,13,2017,19,5,0,1.3,1.3,415.6,414.1,319,419.2,287.8,238.9,218.1,14.6,11.6,0,0,0,283.5,142.4,0,1.3
3,13,2017,19,10,0,1.4,1.4,423.7,422.8,319,430.6,287.7,239,196,14.6,11.4,0,0,0,310.7,150.3,0,1.4
3,13,2017,19,15,0,1.4,1.4,431.6,430.8,316.8,443.5,285.5,238.7,150.6,12.4,11.3,0,0,0,338.8,157.3,0,1.4
3,13,2017,19,20,0,1.4,1.4,439,439.6,314.6,456.2,283.5,239,163.8,10.4,11,0,0,0,366.9,165.7,0,1.4
3,13,2017,19,25,0,1.4,1.4,446.6,450.3,314.5,468.8,281.6,239.4,169.4,9,10.9,0,0,0,397.5,174,0,1.4
3,13,2017,19,30,0,1.8,1.8,454,459.4,314.5,481.9,279.6,239.8,140.3,8,11,0,0,0,428.9,183,0,1.8
3,13,2017,19,35,0,1.7,1.7,460.5,464.5,315.1,493.2,278.8,240.1,111.1,8.2,11,0,0,0,457.1,190.8,0,1.7
3,13,2017,19,40,0,1.4,1.4,466.4,482.4,315.7,511.1,279.5,240.4,112.1,9.7,11.1,0,0,0,486.3,198,0,1.4
3,13,2017,19,45,0,1.4,1.4,472.2,495.4,315.8,523.1,281.1,240.6,102.8,10.5,11.2,0,0,0,514.3,203.9,0,1.4
3,13,2017,19,50,0,1.6,1.6,476.6,505.1,316.2,533.3,283.3,240.8,103.8,11.8,11.1,0,0,0,535.9,209.2,0,1.6
3,13,2017,19,55,0,1.8,1.8,481.5,525.7,317.7,544.5,292.7,241,101.8,20.3,11,0,0,0,562,215.1,0,1.8
3,13,2017,20,0,0,1.8,1.8,485.6,537.6,316.9,546.3,296.1,241.2,101.5,20.2,10.9,0,0,0,584.8,217.4,0,1.8
3,13,2017,20,5,0,1.4,1.4,491.3,549.7,316.2,553.1,298.4,241.3,102.6,19,10.8,0,0,0,618.5,220.8,0,1.4
3,13,2017,20,10,0,1.5,1.5,496.9,550.4,311.9,551.3,295.1,241.6,102.2,12.2,10.7,0,0,0,651.3,219.6,0,1.5
3,13,2017,20,15,0,1.5,1.5,500.3,572.9,312.1,572.6,389.5,241.8,102.3,100.1,10.6,0,0,0,670.4,226.4,0,1.5
3,13,2017,20,20,0,1.4,1.4,505.1,591.3,313.2,575.8,428.7,242,102.3,99.7,10.5,0,0,0,700.7,195.8,0,1.4
3,13,2017,20,25,0,1.3,1.3,508.1,605.5,313.3,590.3,449.3,242,102.7,80,10.1,0,0,0,720,167.1,0,1.3
3,13,2017,20,30,0,1.4,1.4,511.9,618.1,313.2,605.3,462.9,242.1,102.2,64.7,10,0,0,0,744.7,152.8,0,1.4
3,13,2017,20,35,0,1.5,1.5,514.6,629.2,313.3,614.6,472.1,242,102,54.5,9.9,0,0,0,763,145.7,0,1.5
3,13,2017,20,40,0,1.5,1.5,516.1,639.1,313,622.4,478.4,242.1,101.5,46.5,9.8,0,0,0,772.8,140.9,0,1.5
3,13,2017,20,45,0,1.9,1.9,520.1,640.4,311.5,623.8,471.6,242.2,100.6,29.6,9.6,0,0,0,802.4,136.3,0,1.9
3,13,2017,20,50,0,1.4,1.4,519.3,648,313.8,626.9,461,242.3,100.3,17.2,9.4,0,0,0,796.5,139.7,0,1.4
3,13,2017,20,55,0,1.5,1.5,520.8,648.4,310.2,627.9,454.1,242.4,100.1,12,9.3,0,0,0,806.6,145.1,0,1.5
3,13,2017,21,0,0,1.7,1.7,520.9,655.4,310.5,635.4,447.9,242.5,100.1,9.9,9.1,0,0,0,806.9,156,0,1.7
3,13,2017,21,5,0,1.8,1.8,518.7,662.8,313.1,640.5,442.8,242.6,108.8,8.9,9,0,0,0,791.9,165.8,0,1.8
3,13,2017,21,10,0,1.7,1.7,516.2,668.5,312.8,645.1,437.6,242.8,109.2,7.8,9,0,0,0,774.8,173.8,0,1.7
3,13,2017,21,15,0,1.6,1.6,516.1,673.7,312.2,649.7,433.9,243.2,108.6,8.2,9.2,0,0,0,773.9,181.5,0,1.6
3,13,2017,21,20,0,1.7,1.7,516.6,679.6,312.2,654.5,430,243.3,108.9,8.4,9,0,0,0,777.4,193.3,0,1.7
3,13,2017,21,25,0,1.6,1.6,516.7,685.7,311.8,658.9,427.1,243.7,110.9,6.8,8.9,0,0,0,777.7,201.2,0,1.6
3,13,2017,21,30,0,1.7,1.7,517.5,692.6,311.1,664,424.8,243.9,112.9,6,8.9,0,0,0,782.9,209.4,0,1.7
3,13,2017,21,35,0,1.8,1.8,517.7,699.4,310.8,669.6,422.9,244.3,113.4,5.5,9,0,0,0,784,216.1,0,1.8
3,13,2017,21,40,0,1.7,1.7,515.3,704,310.8,671.8,421.6,244.6,115.5,5,9,0.1,0,0,766.9,220.5,0,1.7
3,13,2017,21,45,0,1.6,1.6,514.1,708.2,310.3,675.1,420.9,244.7,118.2,5.1,8.8,0.1,0,0,760.2,225.9,0,1.6
3,13,2017,21,50,0,1.7,1.7,513.1,711.2,310.3,676.8,420.5,245,119.5,5.5,9.1,0.1,0,0,753.7,228,0,1.7
3,13,2017,21,55,0,1.8,1.8,514.1,715,310,679.7,420.4,245.2,122.1,6.1,8.7,0.1,0,0,759.6,233,0,1.8
3,13,2017,22,0,0,1.8,1.8,515.4,719.2,309.5,683,420.8,245.5,124.7,6.1,8.6,0.1,0,0,769.4,237.1,0,1.8
3,13,2017,22,5,0,1.8,1.8,516.7,723.4,309.4,687.3,420.9,245.9,127.5,5.8,8.8,0.1,0,0,778.5,241.2,0,1.8
3,13,2017,22,10,0,1.8,1.8,517.4,727.7,309.3,691.3,421.8,246.2,129.3,6.2,8.8,0.1,0,0,782.9,245.5,0,1.8
3,13,2017,22,15,0,1.7,1.7,518.2,732.1,308.7,695,422.6,246.2,133,6.7,8.5,0.1,0,0,788.7,250.3,0,1.7
3,13,2017,22,20,0,1.8,1.8,517.9,735.2,308.8,698.1,423.5,246.3,135.4,7.2,8.2,0.1,0,0,785.3,254.3,0,1.8
3,13,2017,22,25,0,1.9,1.9,515.6,736.5,308.6,698.7,424.5,246.8,138.8,7,8.5,0.1,0,0,770.6,256.3,0,1.9
3,13,2017,22,30,0,1.8,1.8,514.9,736.7,308.4,697.7,426.2,247.1,142,7.1,8.4,0.1,0,0,764.9,258.8,0,1.8
3,13,2017,22,35,0,1.8,1.8,515.6,736.3,307.9,697.3,427.6,247.4,144.3,7,8.3,0.1,0,0,770.3,261,0,1.8
3,13,2017,22,40,0,1.9,1.9,515.9,735.8,307.8,695.9,429.1,247.8,148,7,8.4,0.1,0,0,772.8,261.5,0,1.9
3,13,2017,22,45,0,1.9,1.9,515.1,735.4,307.4,694.8,430.9,248,151.2,7.3,8.3,0.1,0,0,766,262.1,0,1.9
3,13,2017,22,50,0,1.8,1.8,514.1,734,307.4,693.3,432.7,248.1,153.9,7.6,7.9,0.1,0,0,760.2,262.4,0,1.8
3,13,2017,22,55,0,1.8,1.8,512.7,732.9,307.2,690.6,434.4,248.4,157.4,7.8,7.9,0.1,0,0,751.1,261.7,0,1.8
3,13,2017,23,0,0,1.8,1.8,511.1,731.4,306.7,686.1,436.1,248.7,161.5,7.9,7.8,0.1,0,0,739,261.9,0,1.8
3,13,2017,23,5,0,1.9,1.9,509.5,729.4,306.7,682.3,437.8,248.9,163.2,7.6,8.2,0.1,0,0,728.9,260.3,0,1.9
3,13,2017,23,10,0,1.7,1.7,507.1,727.5,306.6,683.8,440,249.2,166.9,7.7,7.8,0.1,0,0,712.8,259.4,0,1.7
3,13,2017,23,15,0,1.7,1.7,505.3,726.1,306.5,682.6,442,249.5,170.4,7.6,7.9,0.1,0,0,701.7,258.3,0,1.7
3,13,2017,23,20,0,1.8,1.8,502.3,723.8,306.2,677.6,444.6,249.7,171.4,8.1,7.8,0.1,0,0,682.6,255.9,0,1.8
3,13,2017,23,25,0,1.9,1.9,499.5,721.3,306.2,675.1,446.9,249.9,174.6,8.3,7.6,0.1,0,0,665.7,253.4,0,1.9
3,13,2017,23,30,0,1.5,1.5,498.1,718.8,305.7,671.6,448.8,250,176.2,8.1,7.5,0.1,0,0,656.7,251.7,0,1.5
3,13,2017,23,35,0,1.6,1.6,497.1,715.7,305.3,668.1,450.7,250.1,178.7,7.5,7.3,0.1,0,0,652.2,249.6,0,1.6
3,13,2017,23,40,0,1.4,1.4,496.4,712.3,216.3,666.8,474.9,249.5,180.1,29.1,6.6,0.1,0,0,647.6,247.2,0,1.4
3,13,2017,23,45,0,1.7,1.7,495.4,709.1,216.7,666.5,483.1,251.3,184.8,30,6.4,0.1,0,0,641,239.1,0,1.7
3,13,2017,23,50,0,1.8,1.8,495.4,705.3,288,667.5,487,254.6,190.6,26.3,4.9,0.1,0,0,639.7,234.3,0,1.8
3,13,2017,23,55,0,1.7,1.7,493.3,704.1,331.8,670.5,508.4,258.8,188,39.3,3.7,0.1,0,0,628.2,227.8,0,1.7
3,14,2017,0,0,0,1.7,1.7,491,705,348.9,670.8,519.4,263.6,197,37.8,3.7,0.1,0.1,0,612.7,215.6,0,1.7
3,14,2017,0,5,0,1.5,1.5,488,706.8,369.4,672.8,535,271.6,206.8,40.2,2.3,0.2,0.1,0,595.8,205.2,0,1.5
3,14,2017,0,10,0,1.9,1.9,485.2,709.3,380.5,673.3,545.3,276.2,224.4,36.8,1.8,0.2,0.2,0,581.1,191.3,0,1.9
3,14,2017,0,15,0,1.8,1.8,485.2,712.2,390.4,674.6,554.8,280.8,229.2,33.8,1.2,0.2,0.2,0,579.9,181.1,0,1.8
3,14,2017,0,20,0,1.5,1.5,485,715.3,400.1,675.4,563.1,285.5,232.7,30.6,0.6,0.2,0.2,0,578.9,172.8,0,1.5
3,14,2017,0,25,0,12.3,12.3,484.2,718.7,411.3,677.6,571.6,291.4,233.7,29.1,0.2,0.3,0.2,0,569.6,165,1,12.3
3,14,2017,0,30,0,13.4,13.4,476.2,723,439.7,681.9,586.9,305.1,235.2,34.8,-3,0.3,0.3,0,527.8,160.2,1,13.4
3,14,2017,0,35,0,13.8,13.8,473.5,729.8,456.8,684.4,596.8,314.8,258,33.7,-3.9,0.3,0.3,0,514.6,153.2,1,13.8
3,14,2017,0,40,0,14.9,14.9,478.1,745.4,475.7,691.2,607.8,325,261.8,33.5,-4.8,0.3,0.4,0,538.3,151.4,1,14.9
3,14,2017,0,45,0,16.5,16.5,482.1,763.5,492.8,700.6,618.3,335.6,269,32.8,-6,0.3,0.4,0,560.5,152.8,1,16.5
3,14,2017,0,50,0,17.2,17.2,487.2,781.7,512.1,710.8,629.9,346.4,271.1,34.8,-6.8,0.3,0.4,0,586.8,156.7,1,17.2
3,14,2017,0,55,0,17,17,487.2,795.6,529,718.5,641.3,357.2,275.6,36.9,-7.4,0.3,0.5,0,587.9,157.7,1,17
3,14,2017,1,0,0,17.3,17.3,487.8,805.3,545.7,724,651.4,368.1,276.3,37.7,-8.1,0.3,0.5,0,590.4,157.5,1,17.3
3,14,2017,1,5,0,18.3,18.3,489.8,813.7,560.7,728.5,661.3,378.9,277.7,38.4,-8.7,0.3,0.5,0,603.6,156.2,1,18.3
3,14,2017,1,10,0,18.9,18.9,492.4,819.3,576.6,731.6,669.1,389.9,277.6,36.9,-9.4,0.4,0.5,0,618.3,151.5,1,18.9
3,14,2017,1,15,0,19.4,19.4,494.8,823.6,592.4,734.6,677.3,401.2,278.8,35.8,-10.2,0.4,0.5,0,633.8,148.3,1,19.4
3,14,2017,1,20,0,19.9,19.9,493.7,824.9,605.2,735.9,684.6,412.3,281,33.9,-10.3,0.4,0.5,0,626.1,144.1,1,19.9
3,14,2017,1,25,0,19.9,19.9,492.7,824,617.7,735.9,691.6,422.7,281.1,32.5,-10.9,0.4,0.5,0,621.4,137.4,1,19.9
3,14,2017,1,30,0,19.2,19.2,491.8,822.2,628.4,735.2,697.3,433.2,282,30.7,-11.5,0.4,0.5,0,614.9,131.9,1,19.2
3,14,2017,1,35,0,20.3,20.3,492,820.6,639.2,734.4,703.1,443.6,281.5,28.9,-11.7,0.4,0.5,0,615.1,125.9,1,20.3
3,14,2017,1,40,0,19.9,19.9,492.2,819,648.6,733.9,708,454,282.2,28,-11.9,0.3,0.5,0,617,121.5,1,19.9
3,14,2017,1,45,0,20.3,20.3,492,817.7,658.4,733.2,712.3,464.1,282.1,26.5,-12.2,0.3,0.5,0,616,116.3,1,20.3
3,14,2017,1,50,0,20.7,20.7,492.6,816.3,666.5,732.7,716.5,474.1,282.7,25.7,-12.2,0.3,0.5,0,619.5,112.5,1,20.7
3,14,2017,1,55,0,21.2,21.2,492.2,815,674.4,732.2,720,483.9,283.2,24.8,-12.3,0.3,0.5,0,618.3,109,1,21.2
3,14,2017,2,0,0,21.8,21.8,492.4,814.1,681.8,731.6,723.6,493.1,283.6,24,-13.1,0.3,0.5,0,617.5,105.8,1,21.8
3,14,2017,2,5,0,21.9,21.9,492.2,813.2,688.6,730.9,726.3,502.3,284.1,23.5,-13,0.3,0.5,0,618.3,101.4,1,21.9
3,14,2017,2,10,0,21.8,21.8,492.7,812.7,695.1,730.4,729.1,511.5,284.3,23.3,-12.7,0.3,0.5,0,620.7,99.1,1,21.8
3,14,2017,2,15,0,22.1,22.1,492.4,812,701.1,729.8,731.6,520.1,285.1,22.8,-12.9,0.3,0.5,0,618.3,96.6,1,22.1
3,14,2017,2,20,0,22.3,22.3,492.2,811.5,706.3,729,734,528.5,285.4,22.5,-13.4,0.3,0.5,0,618.3,94.5,1,22.3
3,14,2017,2,25,0,22.5,22.5,492.4,811.6,711.5,728.6,736.1,536.8,285.3,22.8,-13.5,0.2,0.5,0,619.2,92.4,1,22.5
3,14,2017,2,30,0,22.8,22.8,492.2,811.4,716,727.8,737.9,545.2,285.8,22.7,-13.1,0.2,0.5,0,616,91,1,22.8
3,14,2017,2,35,0,23.2,23.2,492.2,810.8,720.7,727.2,739.7,552.5,285.5,22.7,-13.8,0.2,0.5,0,617.3,89.5,1,23.2
3,14,2017,2,40,0,22.9,22.9,491.8,810.8,724.4,726.4,741.3,559.8,286.5,22.6,-14.2,0.2,0.5,0,614.9,87.7,1,22.9
3,14,2017,2,45,0,23,23,491.6,810.6,728.1,725.7,742.7,567.1,286.3,22.6,-13.7,0.2,0.5,0,614.1,86.5,1,23
3,14,2017,2,50,0,23.3,23.3,492.2,810.4,731.7,724.7,744.2,574.2,286.5,22.6,-13.3,0.2,0.5,0,617.3,84.9,1,23.3
3,14,2017,2,55,0,23.4,23.4,492,810.2,734.5,723.6,745.5,580.6,286.8,22.6,-13.6,0.2,0.5,0,614.9,84.8,1,23.4
3,14,2017,3,0,0,23.4,23.4,491.4,810.3,737.6,722,746.7,587,287,22.4,-13.4,0.2,0.5,0,612.7,82.8,1,23.4
3,14,2017,3,5,0,23.5,23.5,491.4,810.4,740.4,720.1,747.7,593.4,287.4,22,-12.7,0.2,0.5,0,612.7,81.7,1,23.5
3,14,2017,3,10,0,23.4,23.4,491.2,810.4,742.7,718.4,748.6,599.1,287.5,21.5,-12.7,0.1,0.5,0,611.6,80.8,1,23.4
3,14,2017,3,15,0,24.1,24.1,491.2,810.5,745,717.2,749.9,604.5,287.6,21.5,-13,0.1,0.5,0,611.6,79.6,1,24.1
3,14,2017,3,20,0,24.5,24.5,491.2,810.9,747.2,715.2,750.7,610,287.6,21.3,-12.8,0.1,0.4,0,610.8,79.2,1,24.5
3,14,2017,3,25,0,24.1,24.1,491.2,811.3,749.2,713.9,751.6,615.3,287.7,21.6,-12.3,0.1,0.4,0,611.6,78.6,1,24.1
3,14,2017,3,30,0,24.4,24.4,491.6,811.5,751.8,712.7,752.4,620.3,287.7,21.5,-12.1,0.1,0.4,0,613.8,77.8,1,24.4
3,14,2017,3,35,0,24.3,24.3,491.8,811.9,753.5,712,753.3,625.3,288.1,21.6,-11.8,0.1,0.4,0,614.9,77.6,1,24.3
3,14,2017,3,40,0,24.5,24.5,492.4,812.4,755.3,711.3,754.5,630.3,287.9,22.1,-11.6,0.1,0.4,0,618.3,77.5,1,24.5
3,14,2017,3,45,0,24.7,24.7,492.9,812.5,756.8,709.8,755.2,635.3,288.5,22.4,-11.1,0.1,0.4,0,621.7,77.2,1,24.7
3,14,2017,3,50,0,24.8,24.8,493.3,813.4,758.5,711.1,756,639.8,288.7,22.1,-10.6,0.1,0.4,0,623.9,77,1,24.8
3,14,2017,3,55,0,25.7,25.7,493.7,814.2,760.6,711.3,756.7,643.7,289.3,21.8,-10.6,0.1,0.4,0,625.1,76.1,1,25.7
3,14,2017,4,0,0,25.1,25.1,492.4,813.9,761.8,711.1,757.7,647.6,289.4,22.1,-10.7,0.1,0.4,0,619.5,75.6,1.8,25.1
3,14,2017,4,5,0,24.1,24.1,489.6,812.9,763,710.5,758.2,651.5,289.3,21.8,-10.6,0.1,0.4,0,602.6,74.4,2,24.1
3,14,2017,4,10,0,24.1,24.1,486.6,812.4,764,710,758.6,655.2,288.7,21.4,-10.1,0.1,0.4,0,586.8,73.3,2,24.1
3,14,2017,4,15,0,24.4,24.4,488.6,813.5,765.2,710.8,759,658.8,287.9,21,-9.8,0.1,0.3,0,596.9,73.4,2,24.4
3,14,2017,4,20,0,24.5,24.5,490,816.1,766.6,711.8,759.8,662.2,287.7,21,-9.5,0.1,0.3,0,605.6,73.6,2,24.5
3,14,2017,4,25,0,25.1,25.1,491.2,819.4,768.3,713.8,760.5,665.6,287.7,20.6,-9.3,0.1,0.3,0,612.7,73.8,2,25.1
3,14,2017,4,30,0,25.7,25.7,492.6,822.3,770.1,715.3,761.7,669,288.5,20.7,-9.1,0.1,0.3,0,619.7,75.9,2,25.7
3,14,2017,4,35,0,25.7,25.7,493.3,825.3,771.9,716.9,762.9,672.5,289.4,20.8,-8.6,0.1,0.3,0,623.9,76.6,2,25.7
3,14,2017,4,40,0,25.6,25.6,494.1,828.1,773.9,718.4,764.5,676,289.3,21.2,-8.3,0.1,0.3,0,628.8,77.2,2,25.6
