"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,14,2017,4,45,0,26.1,26.1,494.5,830.4,775.5,720,765.7,679.4,290.2,21.3,-8,0.1,0.3,0,630.7,77.8,2,26.1
3,14,2017,4,50,0,26.2,26.2,494.7,832.6,777.4,720.9,767.2,682.9,289.9,21.2,-7.7,0.1,0.3,0,631.7,78.5,2,26.2
3,14,2017,4,55,0,26.5,26.5,495.2,834.6,779.7,722.3,768.8,686.1,290.4,21.2,-7.7,0.1,0.3,0,635.2,78.1,2,26.5
3,14,2017,5,0,0,26.5,26.5,495.6,836.1,781.4,723.6,770.2,689.1,290.5,20.9,-7.9,0.1,0.3,0,637.5,78.1,2,26.5
3,14,2017,5,5,0,26.7,26.7,496.4,837.6,783.2,724.8,772.2,692.1,290.6,21.4,-7.8,0.1,0.3,0,642,78.3,2,26.7
3,14,2017,5,10,0,26.8,26.8,496.7,839.3,785.2,726.2,773.8,694.8,291.2,21.2,-7.9,0.1,0.3,0,645.4,78.3,2,26.8
3,14,2017,5,15,0,26.9,26.9,497.3,840.5,787,727.4,775.1,697.7,291.4,21.2,-7.7,0.1,0.3,0,647.9,78.1,2,26.9
3,14,2017,5,20,0,27.4,27.4,497.9,842.1,788.6,728.5,776.7,700.7,291.4,21.3,-7.4,0.1,0.3,0,651.1,77.6,2,27.4
3,14,2017,5,25,0,27.5,27.5,498.4,843.3,790.3,729.9,778.5,703.6,291.5,21.6,-7.3,0.1,0.3,0,655.4,77.8,2,27.5
3,14,2017,5,30,0,27.8,27.8,499,844.2,791.9,730.6,780,706.6,292,21.5,-7.1,0.1,0.3,0,657.8,78.1,2,27.8
3,14,2017,5,35,0,28,28,499.4,845.3,793.7,731.8,781.3,709.4,292.2,21.2,-7,0.1,0.2,0,660,77.2,2,28
3,14,2017,5,40,0,27.8,27.8,499.7,846.6,795.3,732.6,783.2,711.9,292.3,21.4,-7.2,0.1,0.2,0,662.2,77.2,2,27.8
3,14,2017,5,45,0,28.4,28.4,500.1,847.3,796.8,733.2,784.6,714.4,292.5,21.3,-7.3,0.1,0.2,0,663.7,76.7,2,28.4
3,14,2017,5,50,0,28.4,28.4,500.3,848.5,798.4,734.4,786,716.8,292.7,21.4,-7.3,0.1,0.2,0,666.6,76.9,2,28.4
3,14,2017,5,55,0,28.4,28.4,500.6,849,800,735,787.2,719.4,292.9,21.5,-6.8,0.1,0.2,0,668.2,76.7,2,28.4
3,14,2017,6,0,0,28.3,28.3,501,849.9,801.1,735.8,788.6,721.9,293.3,21.9,-6.8,0.1,0.2,0,670.1,76.7,2,28.3
3,14,2017,6,5,0,28.7,28.7,501,850.5,802.6,735.9,790.1,724.4,293.3,22.3,-6.6,0.1,0.2,0,670.4,76.3,2,28.7
3,14,2017,6,10,0,28.8,28.8,501.5,851.2,804,736.2,791.3,726.9,293.8,22.4,-6.5,0.1,0.2,0,673.6,75.8,2,28.8
3,14,2017,6,15,0,28.7,28.7,501.5,851.7,805.2,736.7,792.4,729.2,293.6,22.4,-6.4,0.1,0.2,0,674.5,75.6,2,28.7
3,14,2017,6,20,0,28.8,28.8,502.1,851.7,806.4,737.3,793.5,731.3,293.7,23.3,-6.6,0.1,0.2,0,677.8,76.5,2,28.8
3,14,2017,6,25,0,29,29,501.9,852,807.9,737.6,794.7,733.4,294.2,24.1,-6.9,0.1,0.2,0,676.1,77,2,29
3,14,2017,6,30,0,29,29,502.3,852.6,808.9,738.1,795.7,735.3,294.4,24.8,-6.9,0.1,0.2,0,678.1,77.4,2,29
3,14,2017,6,35,0,29.8,29.8,502.3,852.7,809.8,738.2,797,737.3,294.4,25.8,-6.7,0.1,0.2,0,678.1,77,2,29.8
3,14,2017,6,40,0,30,30,502.3,853,811.1,738.7,797.9,739.4,294.5,26.2,-6.4,0.1,0.2,0,678.9,77.2,2,30
3,14,2017,6,45,0,30.1,30.1,502.5,852.8,811.7,739,798.7,741.4,295.2,26.1,-6.1,0.1,0.2,0,679.2,75.9,2,30.1
3,14,2017,6,50,0,29.7,29.7,502.3,853.1,812.5,739.4,799.4,743.5,295,26,-5.9,0.1,0.2,0,678.1,75.2,2,29.7
3,14,2017,6,55,0,30.2,30.2,502.5,853.4,813.4,739.4,800.2,745.5,295.1,26,-5.8,0.1,0.2,0,679.2,75.2,2,30.2
3,14,2017,7,0,0,30.2,30.2,502.5,853.6,814.5,739.8,801.1,747.2,295.3,26,-5.9,0.1,0.2,0,679.2,75.2,2,30.2
3,14,2017,7,5,0,30.3,30.3,502.6,853.6,814.9,739.9,801.8,748.8,295.5,25.8,-6.1,0.1,0.2,0,680.4,74.7,2,30.3
3,14,2017,7,10,0,30.1,30.1,502.6,854.2,815.7,740.2,802.6,750.4,295.5,26,-6.3,0.1,0.2,0,680.4,75.1,2,30.1
3,14,2017,7,15,0,30.3,30.3,502.6,854.5,816.4,740.3,803.2,751.9,295.8,26,-6.5,0.1,0.2,0,680.4,75.1,2,30.3
3,14,2017,7,20,0,30.7,30.7,503,855.2,816.8,740.4,803.9,753.5,295.7,26,-6.2,0,0.2,0,682.6,74.5,2,30.7
3,14,2017,7,25,0,30,30,502.8,855.1,817.8,740.4,804.5,755.1,295.8,25.9,-6,0,0.2,0,681.5,73.2,2,30
3,14,2017,7,30,0,30.2,30.2,502.8,855.1,818.6,740.6,805,756.7,296.1,25.6,-5.8,0,0.2,0,681.5,72.5,2,30.2
3,14,2017,7,35,0,30,30,502.8,855.5,819,740.7,805.5,758.3,296.1,25.2,-5.3,0,0.2,0,681.5,72.4,2,30
3,14,2017,7,40,0,30.6,30.6,503,855.6,819.5,740.7,806.1,759.7,296.4,25,-4.9,0,0.2,0,682.6,71.4,2,30.6
3,14,2017,7,45,0,30.2,30.2,503,855.9,820,741,806.5,761,296.3,24.9,-4.9,0,0.2,0,682.6,71.8,2,30.2
3,14,2017,7,50,0,30.6,30.6,503,856,820.5,741.2,807,762.2,296.3,25,-5,0,0.1,0,682.6,71.9,2,30.6
3,14,2017,7,55,0,30.8,30.8,503,856.3,820.9,741.2,807.3,763.3,296.2,24.9,-5.1,0,0.1,0,682.6,71.4,2,30.8
3,14,2017,8,0,0,31.6,31.6,502.8,856.3,821.5,741.5,808,764.6,296.5,25.2,-5.1,0,0.1,0,681.5,71.4,2,31.6
3,14,2017,8,5,0,31.3,31.3,502.8,856.4,821.9,741.3,808.4,765.8,296.5,25.3,-5.1,0,0.1,0,682.6,71.3,2,31.3
3,14,2017,8,10,0,31.5,31.5,502.8,856.5,822.3,741.2,808.7,767,296.5,25.2,-4.9,0,0.1,0,682.6,71.3,2,31.5
3,14,2017,8,15,0,30.8,30.8,503,856.7,822.7,741.4,809,768.3,296.7,25.1,-4.8,0,0.1,0,681.5,70.8,2,30.8
3,14,2017,8,20,0,31,31,502.8,856.7,823,741.6,809.6,769.5,296.7,25.3,-4.4,0,0.1,0,681.5,70.2,2,31
3,14,2017,8,25,0,31.4,31.4,502.8,856.9,823.2,741.5,809.9,770.4,296.5,25.4,-4.4,0,0.1,0,681.5,70.6,2,31.4
3,14,2017,8,30,0,31.1,31.1,502.8,857,823.5,741.6,810.1,771.3,296.7,25.4,-4.3,0,0.1,0,681.5,69.7,2,31.1
3,14,2017,8,35,0,30.5,30.5,502.6,857.1,823.9,741.7,810.4,772.2,296.7,25.4,-4.4,0,0.1,0,680.4,69.8,2,30.5
3,14,2017,8,40,0,30.3,30.3,502.6,857.2,824.1,741.7,810.7,773.1,296.7,25.5,-4.4,0,0.1,0,680.4,70.5,2,30.3
3,14,2017,8,45,0,31.2,31.2,502.6,857.3,824.4,741.6,810.9,773.9,296.5,25.8,-4.7,0,0.1,0,680.4,69.7,2,31.2
3,14,2017,8,50,0,31.3,31.3,502.8,857.5,824.5,741.7,811.2,774.7,296.7,25.5,-4.8,0,0.1,0,681.5,69.8,2,31.3
3,14,2017,8,55,0,31.4,31.4,502.8,857.6,824.8,741.7,811.2,775.6,296.7,25.3,-4.7,0,0.1,0,680.7,70.2,2,31.4
3,14,2017,9,0,0,31.2,31.2,502.6,857.3,825.1,741.8,811.8,776.3,296.9,25.7,-4.8,0,0.1,0,680.4,69.6,2,31.2
3,14,2017,9,5,0,32.1,32.1,502.5,857.2,825.2,741.8,812,777.1,296.8,25.6,-4.7,0,0.1,0,679.2,68.9,2,32.1
3,14,2017,9,10,0,31.5,31.5,502.8,857.3,825.5,742.2,812.1,777.9,296.8,25.6,-4.4,0,0.1,0,681.5,69.7,2,31.5
3,14,2017,9,15,0,31.6,31.6,502.6,857.3,825.6,741.8,812.4,778.8,296.9,25.6,-4.2,0,0.1,0,681.3,68.7,2,31.6
3,14,2017,9,20,0,31.5,31.5,502.7,857.4,825.8,742,812.4,779.6,297.1,25.4,-3.9,0,0.1,0,681.3,68.7,2,31.5
3,14,2017,9,25,0,31,31,502.6,857.5,825.7,742,812.8,780.3,297.1,25.6,-3.8,0,0.1,0,680.4,69.1,2,31
3,14,2017,9,30,0,30.7,30.7,502.5,857.3,825.8,741.6,812.9,780.9,297.1,25.4,-3.8,0,0.1,0,678.1,68.2,2,30.7
3,14,2017,9,35,0,30.8,30.8,502.3,857.5,826.1,741.9,813.1,781.5,297.1,25.3,-3.7,0,0.1,0,679.2,67.8,2,30.8
3,14,2017,9,40,0,31.4,31.4,502.3,857.5,826.3,741.8,813,782.1,297.1,25,-3.7,0,0.1,0,678.1,68.3,2,31.4
3,14,2017,9,45,0,30.8,30.8,502.1,857.9,826.3,741.5,813.2,782.4,297.2,24.9,-3.9,0,0.1,0,677.8,67.7,2,30.8
3,14,2017,9,50,0,30.6,30.6,502.1,858,826.5,741.6,813.5,783.1,297,24.6,-3.8,0,0.1,0,677.2,67.5,2,30.6
3,14,2017,9,55,0,30.7,30.7,502.3,858.2,826.7,741.3,813.9,783.6,297,24.9,-3.9,0,0.1,0,677.2,68,2,30.7
3,14,2017,10,0,0,30.8,30.8,502.3,858.5,826.6,741.7,814,784.2,297.2,24.4,-4,0,0.1,0,677.8,67.3,2,30.8
3,14,2017,10,5,0,30.9,30.9,502.1,858.3,826.8,741.6,814.1,784.7,297.1,24.1,-4,0,0.1,0,677,67.3,2,30.9
3,14,2017,10,10,0,30.4,30.4,502.1,858,826.9,741.8,814.3,785.1,297.3,23.9,-4.1,0,0.1,0,677,66.6,2,30.4
3,14,2017,10,15,0,31.5,31.5,501.9,858,827,741.7,814.6,785.4,296.9,24,-4.2,0,0.1,0,675.8,66.2,2,31.5
3,14,2017,10,20,0,31.2,31.2,501.6,857.6,827.2,741.7,814.8,785.9,297.3,23.9,-4,0,0.1,0,673.6,65.9,2,31.2
3,14,2017,10,25,0,31.2,31.2,501.7,857.6,827.3,741.5,814.9,786.3,297.4,23.7,-4.1,0,0.1,0,674.8,65,2,31.2
3,14,2017,10,30,0,31.4,31.4,501.5,857.5,827.2,741.4,815.1,786.6,297.2,23.6,-4.1,0,0.1,0,673.6,64.8,2,31.4
3,14,2017,10,35,0,31.3,31.3,501.4,857.7,827.3,741,815.2,787.1,297.4,23.3,-3.7,0,0.1,0,672.6,64.2,2,31.3
3,14,2017,10,40,0,30.8,30.8,501.4,857.9,827.4,741.3,815.3,787.3,297.4,23.2,-4.2,0,0.1,0,672.6,64,2,30.8
3,14,2017,10,45,0,31.3,31.3,501,858,827.5,741.2,815.3,787.8,297.3,23.5,-4.1,0,0.1,0,671,64.2,2,31.3
3,14,2017,10,50,0,31.1,31.1,501,858.2,827.4,741.2,815.6,788.2,297.3,23.4,-4,0,0,0,670.1,63.6,2,31.1
3,14,2017,10,55,0,30.9,30.9,501,858,827.5,741.3,815.7,788.7,297.4,23.1,-3.7,0,0,0,670.1,63.9,2,30.9
3,14,2017,11,0,0,30.6,30.6,501,858,827.7,741.5,816,789.1,297.2,23.1,-3.4,0,0,0,670.1,63.3,2,30.6
3,14,2017,11,5,0,31.2,31.2,500.8,858.1,827.6,741.4,816,789.5,297.3,22.9,-3.6,0,0,0,669.1,63.2,2,31.2
3,14,2017,11,10,0,31.4,31.4,501,857.9,827.7,741.7,816.2,789.8,297.3,22.8,-3.6,0,0,0,669.3,63.2,2,31.4
3,14,2017,11,15,0,30.5,30.5,501,857.8,827.5,741.6,816.3,790.1,297.4,22.6,-3.2,0,0,0,671,62.3,2,30.5
3,14,2017,11,20,0,30.5,30.5,500.8,857.8,827.5,741.6,816.3,790.6,297.4,22.7,-3,0,0,0,669.1,62.6,2,30.5
3,14,2017,11,25,0,30.9,30.9,500.8,857.8,827.8,741.6,816.6,790.9,297.3,22.7,-3,0,0,0,669.1,62.6,2,30.9
3,14,2017,11,30,0,30.7,30.7,500.6,857.8,827.7,741.7,816.6,791.3,297.2,22.5,-3,0,0,0,667.9,62.1,2,30.7
3,14,2017,11,35,0,31.2,31.2,500.6,857.9,828,741.5,816.6,791.6,297.4,22.3,-3,0,0,0,667.9,62.2,2,31.2
3,14,2017,11,40,0,32.5,32.5,501.6,857.8,827.6,741.5,816.5,792,297.7,22.1,-3.1,0,0,0,673.6,62.1,2,32.5
3,14,2017,11,45,0,44.9,44.9,505.1,859.9,828.7,743.1,817.4,792.9,297.4,22.8,-3.8,0,0,0,693.8,63.9,2,44.9
3,14,2017,11,50,0,54.6,54.6,506.9,864.6,829.8,744.5,819.8,795,307.9,25,-3.5,0,0,0,701.7,66.8,2,54.6
3,14,2017,11,55,0,66.1,66.1,508,871.6,832,745.2,822.9,797,315.5,26.9,-3.5,0,0.1,0,705.2,71.4,2,66.1
3,14,2017,12,0,0,76.1,76.1,509.2,882.3,835.5,744.6,827.3,799.3,331,29.7,-4.5,0,0.1,24.6,710.5,77.9,2,76.1
3,14,2017,12,5,0,90.2,90.2,513.1,897,840.7,743,833.6,803.7,340.5,33.2,-3.6,0,0.1,4.1,732.2,86.2,2,90.2
3,14,2017,12,10,0,105.1,105.1,518,914.4,847.5,740.4,842,808.1,353.6,38,-5,0,0.1,4.1,762.7,96.3,2,105.1
3,14,2017,12,15,0,116.2,116.2,517.4,934.7,856,736.2,852.7,813.6,363.6,42.7,-5.2,0,0.1,2.1,752.8,107.6,2,116.2
3,14,2017,12,20,0,125.8,125.8,515.4,949.9,864.6,729,864.6,819.8,370.4,47.2,-5.3,0.1,0.2,3.1,736.8,115.2,2,125.8
3,14,2017,12,25,0,135,135,513.4,957.7,871.8,720.4,875.9,825.9,376.5,48.6,-5.7,0.1,0.2,3.1,718.7,115,2,135
3,14,2017,12,30,0,146.8,146.8,512.9,963.9,877.4,712.6,886.1,832.1,381.5,49,-6.1,0.1,0.2,5.7,710.5,113.1,3,146.8
3,14,2017,12,35,0,163.6,163.6,513.1,976.3,884.2,706.5,896.7,838.2,388.7,49.8,-6.4,0.2,0.3,3.8,704,115.8,3,163.6
3,14,2017,12,40,0,176.8,176.8,516.2,997.9,892.7,703.6,909.7,845.7,394.5,53,-6.6,0.2,0.3,3.1,718.7,124.4,3,176.8
3,14,2017,12,45,0,199.7,199.7,519.6,1023.7,903.3,699.3,926.3,854.3,404,58.4,-6.5,0.2,0.3,7.4,731.1,137.6,3,199.7
3,14,2017,12,50,0,229,229,523.6,1046.6,913.8,695.4,945.3,864.2,413.5,64.6,-6.6,0.3,0.4,146.9,752.8,147.9,3,229
3,14,2017,12,55,0,272.6,272.6,530.5,1036.9,920.2,693.1,961.7,873.8,428.8,66.5,-7,0.3,0.4,377.9,791.6,132.2,3,272.6
3,14,2017,13,0,0,254,254,520.8,956.6,915.7,678.9,954.8,876.6,428.8,45.5,-6.3,0.3,0.5,117.6,712.8,55.3,3,254
3,14,2017,13,5,0,258.5,258.5,521.7,943.7,911.6,675.1,941.7,878.3,429.2,29.4,-5.2,0.4,0.5,144.6,713.4,36.5,3,258.5
3,14,2017,13,10,0,291.7,291.7,530,976.1,913.9,672.4,943.5,881,436.9,33,-6,0.4,0.5,156.8,764.1,64,4,291.7
3,14,2017,13,15,0,301.3,301.3,534.6,988,918.2,666.3,950.2,885.1,441,40.3,-5.9,0.4,0.5,133.1,794,75.6,4,301.3
3,14,2017,13,20,0,305.8,305.8,535.4,984.6,920.6,662.7,952.8,889.2,445.2,40.1,-5.8,0.4,0.4,104,798.7,70.8,4,305.8
3,14,2017,13,25,0,303.7,303.7,534.5,983.2,921.3,660.3,954,892.3,443.8,38.5,-5.4,0.3,0.4,84.3,791.9,66.6,4,303.7
3,14,2017,13,30,0,298.9,298.9,534.1,988.2,922.9,660.4,956.2,894.9,443.4,38,-5.2,0.3,0.4,85.5,790.6,68.9,4,298.9
3,14,2017,13,35,0,304.5,304.5,535.5,1001.1,927.4,665.6,960.6,898.1,444.2,39.7,-5.5,0.3,0.4,100.4,805.5,76.8,4,304.5
3,14,2017,13,40,0,305,305,544.3,1015.4,935.2,671,969.7,903.3,446.2,46,-5.4,0.3,0.4,160.9,889,86.4,4,305
3,14,2017,13,45,0,301.9,301.9,549.5,1009.7,938.7,669.2,973.8,907.7,445.6,45.6,-5.7,0.3,0.4,199.9,940,79.1,4,301.9
3,14,2017,13,50,0,299.8,299.8,548.9,981.7,936.2,664,970.4,908.7,444.8,37.8,-5.9,0.3,0.4,178.1,935.1,52.5,4,299.8
3,14,2017,13,55,0,304.8,304.8,548.7,964,932.3,662.5,961.8,909.4,444.4,29.7,-5.1,0.3,0.4,161.3,929.6,35.7,4,304.8
3,14,2017,14,0,0,319.9,319.9,549.8,970.4,932.3,665.4,958.3,910.1,447.7,27.6,-4.8,0.3,0.4,173,930.5,41.6,4,319.9
3,14,2017,14,5,0,337.4,337.4,555.6,985.3,936.5,668.6,960,912.6,452.1,32.4,-5.2,0.2,0.4,191.4,975.7,57.2,4,337.4
3,14,2017,14,10,0,355.5,355.5,559.5,991,940.9,669.1,964.1,916.5,456,37.1,-4.9,0.2,0.4,208.3,1003.9,63.2,4,355.5
3,14,2017,14,15,0,380.4,380.4,561.9,987.6,943.5,669.4,964.9,920.3,462.3,36.7,-4.9,0.2,0.4,203.5,1014.2,59.5,4.8,380.4
3,14,2017,14,20,0,403.7,403.7,565.3,991.7,950.1,674.1,966.5,925.3,467,37,-4.6,0.2,0.4,227.1,1031,62.3,5,403.7
3,14,2017,14,25,0,424.8,424.8,570.2,1001.8,958.6,674.9,970.5,932.2,472.8,39.7,-4.6,0.2,0.4,255.6,1067.4,69.6,5,424.8
3,14,2017,14,30,0,443.7,443.7,574.5,1005,968,677.2,974.8,939,476.8,42.2,-5,0.2,0.4,288.8,1105.4,70.5,5,443.7
3,14,2017,14,35,0,459.6,459.6,577.8,1004.1,975.2,680.5,977,945.7,480.3,41.8,-5.6,0.2,0.5,315.7,1136.1,67.8,5,459.6
3,14,2017,14,40,0,454.1,454.1,580.7,1002.1,979.4,684,978.3,950.5,480.4,40.4,-5.6,0.2,0.5,317.8,1179.6,63,5,454.1
3,14,2017,14,45,0,452.1,452.1,583.4,992.3,980.4,684.8,976.9,954,479.1,37.4,-5.3,0.2,0.5,304,1210.7,53.3,5,452.1
3,14,2017,14,50,0,450.4,450.4,583.8,988.9,980.1,686.6,974.6,955.5,478.4,35.4,-5.3,0.2,0.5,293.2,1216.1,49.8,5,450.4
3,14,2017,14,55,0,449.9,449.9,585.7,992.2,980.5,688.7,974.6,957,478.2,35.7,-5.2,0.2,0.5,301.5,1238.6,53.1,5,449.9
3,14,2017,15,0,0,449.6,449.6,587.6,993.3,981.4,689.2,975,958.4,478.1,36.4,-5.2,0.1,0.5,304.1,1262.2,55.1,5,449.6
3,14,2017,15,5,0,449.1,449.1,589.4,990.1,980.4,689.8,974.4,959.7,478,36.2,-4.7,0.1,0.5,302.2,1282.6,52.3,5,449.1
3,14,2017,15,10,0,449.9,449.9,591.2,989.3,979.8,690.6,973,960,477.8,35.3,-4.5,0.1,0.4,298.1,1304.3,51,5,449.9
3,14,2017,15,15,0,450.4,450.4,593.9,990.4,980.4,691.1,973.4,960.2,477.8,36,-4.4,0.1,0.4,301.6,1335.8,52.8,5,450.4
3,14,2017,15,20,0,449.2,449.2,593.4,985.1,978.6,690,972,960.3,478,35.1,-4.4,0.1,0.4,287,1329.9,48.6,5,449.2
3,14,2017,15,25,0,450.1,450.1,592.2,986.5,976.9,693,970.9,960.5,477.8,34.3,-4.3,0.1,0.4,292.5,1316.4,50,5,450.1
3,14,2017,15,30,0,450.8,450.8,592.9,989.6,977,697.2,971.5,960.7,478,35.1,-4.1,0.1,0.3,303.1,1325.4,53.8,5,450.8
3,14,2017,15,35,0,449.6,449.6,593.3,990.6,976.9,698.2,972.3,961.2,477.9,36,-3.7,0.1,0.3,305.2,1328.8,54.7,5,449.6
3,14,2017,15,40,0,450.1,450.1,593.2,989,976.3,697.8,972.3,961.4,477.6,36,-3.5,0,0.3,300.2,1327.6,52.8,5,450.1
3,14,2017,15,45,0,449.3,449.3,593.2,988.7,975.8,697.4,972.1,961.6,478,35.7,-3.3,0,0.3,295.8,1328.8,51.7,5,449.3
3,14,2017,15,50,0,449.7,449.7,592.9,990.7,975.9,697.7,972.2,961.9,477.8,35.6,-3.4,0,0.2,289.3,1324.3,53.5,5,449.7
3,14,2017,15,55,0,450.4,450.4,592.6,993.5,976.3,697.9,973.6,962.1,477.8,36.9,-3.6,0,0.2,289.6,1321.2,57.1,5,450.4
3,14,2017,16,0,0,450.6,450.6,593.3,995.3,977.3,698.5,972.8,962.4,477.9,35.6,-3.8,0,0.2,298.3,1328.8,57.8,5,450.6
3,14,2017,16,5,0,450.4,450.4,593.5,995.5,978,699.2,976.6,962.8,477.7,38.9,-3.9,0,0.2,298.8,1331,57.7,5,450.4
3,14,2017,16,10,0,449.6,449.6,593,992.8,977.4,699.1,975.2,963.2,478.1,37,-3.7,0,0.2,294.3,1326.5,54.6,5,449.6
3,14,2017,16,15,0,449.8,449.8,593.3,994.4,978.6,699.3,976.4,963.5,477.8,37.7,-3.8,0,0.2,294.3,1329.9,55.1,5,449.8
3,14,2017,16,20,0,450,450,593,993.7,978.3,699.5,975.9,963.8,477.6,36.7,-3.7,0,0.2,295,1325.4,54.6,5,450
3,14,2017,16,25,0,450.7,450.7,593.4,994.7,978.8,699.1,976.5,964.2,477.9,37.1,-3.7,0,0.2,294.8,1331,55.3,5,450.7
3,14,2017,16,30,0,450.6,450.6,593.2,993.5,979.1,698.7,976.3,964.7,477.6,36.7,-3.5,0,0.2,290,1327.6,54.4,5,450.6
3,14,2017,16,35,0,449.1,449.1,592.8,993,978.7,698.9,976,965,477.4,36.2,-3.5,0,0.1,294.2,1325.4,53.4,5,449.1
3,14,2017,16,40,0,449.5,449.5,592.7,994.1,979,699.8,976.7,965.4,477.8,36.9,-3.4,0,0.1,294.6,1323.1,54.3,5,449.5
3,14,2017,16,45,0,451.1,451.1,593,995,979.4,700,976.8,965.7,477.8,36.9,-3.4,0,0.1,298.6,1327.6,55.2,5,451.1
3,14,2017,16,50,0,449.7,449.7,592.9,996.2,980.4,700.3,978.8,966.1,477.8,39,-3.3,0,0.1,300.8,1325.4,56,5,449.7
3,14,2017,16,55,0,450,450,593.3,995.9,980.9,700,978.8,966.5,478,39,-3.5,0,0.1,298.6,1329.9,55.4,5,450
3,14,2017,17,0,0,449.7,449.7,592.7,993.9,981,699.3,978.6,966.8,477.8,38.7,-3.3,0,0.1,298.4,1324.3,53.9,5,449.7
3,14,2017,17,5,0,450.6,450.6,592.8,994,981,700.1,979.4,967.1,477.6,39.4,-3.3,0,0.1,297.3,1325.4,53.5,5,450.6
3,14,2017,17,10,0,450.1,450.1,593,998.4,982.1,701.3,979.3,967.4,477.6,39.2,-3.4,0,0.1,306.8,1327.6,56.9,5,450.1
3,14,2017,17,15,0,449.6,449.6,593.2,996.2,982.8,701.2,979,967.7,477.8,38.7,-3.5,0,0.1,304.9,1329.9,55.5,5,449.6
3,14,2017,17,20,0,450.5,450.5,593,993.4,982.5,700.8,977.4,968,477.7,36.7,-3.5,0,0.1,300,1327.6,52.4,5,450.5
3,14,2017,17,25,0,448.8,448.8,592.6,992.9,981.7,700.6,977.5,968.2,477.8,36.8,-3.4,0,0.1,303,1324.5,52,5,448.8
3,14,2017,17,30,0,450.8,450.8,592.4,995.3,981.8,701.6,977.7,968.5,477.5,37,-3.4,0,0.1,304.3,1320.9,54.6,5,450.8
3,14,2017,17,35,0,450.9,450.9,593.4,996.8,982.9,702.2,978.4,968.7,478,37.7,-3.4,0,0.1,313.2,1332.1,56.8,5,450.9
3,14,2017,17,40,0,449.1,449.1,593.1,994.8,982.5,701.4,978.4,968.9,477.7,37.7,-3.4,0,0.1,304.6,1329.7,54.5,5,449.1
3,14,2017,17,45,0,449.4,449.4,593,992.9,981.8,701.3,978.1,969.1,477.3,37.5,-3.4,0,0.1,302.2,1326.7,53.1,5,449.4
3,14,2017,17,50,0,449.3,449.3,592.4,994.4,981.9,701.2,977.4,969.3,477.5,36.9,-3.4,0,0.1,304.7,1320.9,54.7,5,449.3
3,14,2017,17,55,0,451.1,451.1,593,996.5,982.5,701.4,978.5,969.4,477.5,38,-3.4,0,0.1,309.1,1327.6,56.8,5,451.1
3,14,2017,18,0,0,450.5,450.5,593.5,996.3,983,701.2,978.5,969.6,477.4,37.9,-3.2,0,0.1,313.1,1332.1,55.5,5,450.5
3,14,2017,18,5,0,449.9,449.9,593,994.4,983.8,701.2,977.1,969.8,477.5,36.2,-3,0,0.1,307.3,1327.8,54.4,5,449.9
3,14,2017,18,10,0,449.7,449.7,592.8,991.9,982.8,700.7,977.7,970,477.5,36.4,-2.8,0,0.1,304.2,1324.5,51.5,5,449.7
3,14,2017,18,15,0,450.2,450.2,592.6,995,983.4,701.5,978.2,970.2,477.1,36.6,-3.2,0,0.1,303.7,1324.3,53.6,5,450.2
3,14,2017,18,20,0,449.7,449.7,592.5,998.3,984.1,701.7,979.4,970.4,477.5,37.4,-3.7,0,0.1,306.1,1322.3,56.8,5,449.7
3,14,2017,18,25,0,450.9,450.9,593,998.9,984.8,702.5,980.4,971.2,477.2,38.1,-3.5,0,0.1,311.4,1328.8,56.7,5,450.9
3,14,2017,18,30,0,450.8,450.8,592.6,999.2,985.7,703.1,981.3,972.3,477.4,38.6,-3,0,0.1,313.1,1322.3,56.6,5,450.8
3,14,2017,18,35,0,478.2,478.2,595.5,1002.9,987.6,705.5,981.6,973.4,480.9,37.9,-2.6,0,0.1,342.9,1341.5,58.8,5,478.2
3,14,2017,18,40,0,502.1,502.1,601.7,1007.3,991.7,703.1,984.5,975.2,486.3,39.9,-3.8,0,0.1,366.5,1408.9,62,5,502.1
3,14,2017,18,45,0,509.3,509.3,603.6,993,991.7,699.2,982.7,976.7,488.1,37.3,-3.7,0,0.1,336,1426.9,47.9,5,509.3
3,14,2017,18,50,0,530.5,530.5,606.5,993,991.5,697.7,979.4,976.9,492,34.2,-3.6,0,0.1,321.6,1451.6,47.5,5,530.5
3,14,2017,18,55,0,529.3,529.3,608.7,994.9,992.4,694.6,981.6,977.1,492.7,36.7,-3.7,0,0.1,323.6,1480,49.6,5,529.3
3,14,2017,19,0,0,552,552,610.3,987.2,989.5,694.8,976.7,977.6,495.7,32.1,-3,0,0.1,296.5,1485.7,42.9,5,552
3,14,2017,19,5,0,580.2,580.2,616.8,996.6,992,695.2,978.6,978.3,500.5,34.1,-3.8,0,0.1,337.4,1557.6,52,5,580.2
3,14,2017,19,10,0,602.7,602.7,618.9,994.1,996.6,703.3,978.4,981.4,504.5,34.1,-2.9,0,0.1,325.8,1574.9,50,6,602.7
3,14,2017,19,15,0,627.8,627.8,624.5,999.9,1002.9,705.6,980.7,985.6,509.1,36.6,-3.7,0,0.1,370,1638.8,56.2,6,627.8
3,14,2017,19,20,0,652.4,652.4,627.8,996.6,1005.4,703.5,979.9,989.4,512.6,35.9,-4,0,0.2,367.4,1670.4,52.6,6,652.4
3,14,2017,19,25,0,680.4,680.4,635,1004.7,1012,706,983,993.6,516.8,39.2,-3.5,0,0.2,396.6,1767.6,60.1,6,680.4
3,14,2017,19,30,0,702.5,702.5,642.5,997.5,1008.7,721.2,983.4,993.4,520.3,39.7,-3.5,0,0.2,420.4,1878.8,52.9,6,702.5
3,14,2017,19,35,0,723.3,723.3,646.5,990.3,989.3,717.1,979.5,983.1,523.1,35.6,-2,0,0.2,396.7,1925.2,45.4,6,723.3
3,14,2017,19,40,0,744,744,647.2,991.2,975.1,721.1,978.4,972.4,526.3,34.5,-1,0,0.1,380.7,1921.9,47.3,6,744
3,14,2017,19,45,0,774.3,774.3,652,1004.7,975.8,720,982.6,970.2,530.9,39.7,-1.5,0,0,416.3,1982,60.8,7,774.3
3,14,2017,19,50,0,799.6,799.6,655.3,1009.2,979.5,719.2,986.5,970.9,534.2,43.1,-2.2,0,0,410.2,2026.8,64.1,7,799.6
3,14,2017,19,55,0,805.9,805.9,660.5,1005.7,986.3,716.4,987.7,973.7,535.6,42.2,-2.5,0,0,427,2117.2,59.3,7,805.9
3,14,2017,20,0,0,800.9,800.9,664,995.7,989.5,711.9,984.8,976.6,535,37.4,-2.3,0,0,359.3,2182.3,47.9,7,800.9
3,14,2017,20,5,0,798.1,798.1,663.9,991.2,988.1,709.7,981.6,977,534.2,34.6,-2.1,0,0,313.1,2183.6,43.4,7,798.1
3,14,2017,20,10,0,800.9,800.9,665.1,994.3,988.8,707.6,981.4,977.1,533.9,34.8,-2.1,0,0,308.9,2204.9,47,7,800.9
3,14,2017,20,15,0,797.9,797.9,664.7,990.2,991,705.1,980,979.2,534,33.8,-2.2,0,0,277.4,2198.2,43.9,7,797.9
3,14,2017,20,20,0,802.6,802.6,664,999.8,995.8,706.4,981.3,981.6,534.2,35.5,-2.6,0,0,271.5,2183.6,52.9,7,802.6
3,14,2017,20,25,0,805.2,805.2,665.3,999.9,1000.2,706.8,983.7,985.2,534.7,38.4,-3,0,0.1,289.5,2207.1,53.3,7,805.2
3,14,2017,20,30,0,802.9,802.9,665.6,995.9,1001.5,705.8,982.2,986.4,534.5,36.2,-2.8,0,0.1,274.8,2214,49.1,7,802.9
3,14,2017,20,35,0,802.2,802.2,665.4,999.7,1001.7,706.1,983.4,987.3,534.4,36.8,-2.4,0,0.1,275.7,2208.7,52,7,802.2
3,14,2017,20,40,0,794.8,794.8,664.9,996.3,999.6,705.8,983.5,987.5,533.9,36.2,-2.6,0,0.1,273,2204.7,48.3,7,794.8
3,14,2017,20,45,0,793.4,793.4,663.5,996,999.1,705.4,982.4,987.6,533,35,-2.7,0,0.1,258.2,2179,48.2,7,793.4
3,14,2017,20,50,0,797.3,797.3,664.3,1004.4,1002.4,707.2,985.2,988.1,533.6,37.7,-2.7,0,0.1,298.7,2193.8,56,7,797.3
3,14,2017,20,55,0,796.8,796.8,664.6,1000,1002.1,706,985.2,989.4,533.6,37.6,-2.1,0,0.1,295.5,2199.4,51.2,7,796.8
3,14,2017,21,0,0,793,793,664.5,998.7,1002.3,706,985,989.8,533.5,37.1,-2.5,0,0.1,276.6,2199.1,49.6,7,793
3,14,2017,21,5,0,792.7,792.7,663.4,1000.3,1003,706.1,984.8,990.1,533.4,36.5,-2.8,0,0.1,291.2,2180.1,51,7,792.7
3,14,2017,21,10,0,772.2,772.2,662,998.4,1004.6,705.4,984.9,990.5,531.2,36.2,-3.1,0,0.1,287.4,2166.6,48.5,7,772.2
3,14,2017,21,15,0,749.6,749.6,658.1,1000.2,1002.5,703.4,984.2,990.6,528.3,35.3,-3.3,0,0.1,250.9,2111.5,51.3,7,749.6
3,14,2017,21,20,0,728.2,728.2,654.6,1002.9,1003.3,701.3,986.7,990.6,525.6,37.9,-3.5,0,0.1,276.3,2064,54.4,7,728.2
3,14,2017,21,25,0,710.4,710.4,651.1,1002.9,1001.8,701.2,986.4,990.3,522.9,37.7,-2.7,0,0.1,291.2,2016.7,53.6,7,710.4
3,14,2017,21,30,0,688.8,688.8,646.4,999.7,999.1,701.1,986.2,989.1,520,37.1,-2.3,0,0.1,296.5,1950.1,49.5,7,688.8
3,14,2017,21,35,0,668.8,668.8,643.8,999.9,997.1,699.3,985.8,987,516.8,36.3,-2.8,0,0.1,275.9,1915.4,49,7,668.8
3,14,2017,21,40,0,646.2,646.2,639.1,997.8,993.2,699.7,984.3,984.9,513.7,34.5,-2.5,0,0,257.7,1854.3,47.7,6,646.2
3,14,2017,21,45,0,628.5,628.5,636.8,998,989.9,698.6,984.4,982.5,511,34.3,-2.3,0,0,289.8,1828.3,47.4,6,628.5
3,14,2017,21,50,0,623.5,623.5,631.2,985.9,981.4,693.5,979.1,977.4,509.2,29.7,-1.5,0,0,263.3,1741.1,36.5,6,623.5
3,14,2017,21,55,0,617.8,617.8,628,997.4,978.9,694.6,980.7,974.1,509.2,32,-2.4,0,-0.1,286.5,1697.3,48.6,6,617.8
3,14,2017,22,0,0,595.5,595.5,625.4,1000.9,979.1,694.2,983.3,972.8,506.2,35,-2.6,0,-0.1,282,1669.2,52.2,6,595.5
3,14,2017,22,5,0,583.7,583.7,621.4,992.9,977.6,690.4,981.7,971.4,503,33.8,-2.7,0,-0.1,265,1616.4,45,6,583.7
3,14,2017,22,10,0,581.5,581.5,617.4,995.3,976.4,691.1,980.7,970.2,502.5,33.1,-2.6,0,-0.1,266.3,1560.8,47.2,6,581.5
3,14,2017,22,15,0,579.4,579.4,617.2,1007.2,978.4,694.5,983.1,970,502.7,35.9,-2.4,0,-0.2,286.9,1564.7,59,5,579.4
3,14,2017,22,20,0,558.4,558.4,618,997.2,977.5,688.7,985.3,968.6,500.1,37,-2.6,0,-0.1,293.6,1589.2,48.4,5,558.4
3,14,2017,22,25,0,533.8,533.8,611.5,973.9,963.5,686.8,974.7,961.5,495.4,26.3,-1.9,0,-0.2,230.4,1512.6,26.9,5,533.8
3,14,2017,22,30,0,513.5,513.5,606.9,980.1,955.5,687.3,972,955.4,491.3,25.9,-0.8,0,-0.2,222.6,1461.9,34.4,5,513.5
3,14,2017,22,35,0,492.8,492.8,602.4,985.3,950.6,683,972.5,950.4,487.7,31,-1.7,0,-0.3,211.3,1413.5,44.3,5,492.8
3,14,2017,22,40,0,472.6,472.6,599.1,989.9,946.8,684.5,973.7,946.1,483.7,35,-1.9,0,-0.3,210.6,1384.9,50.5,5,472.6
3,14,2017,22,45,0,455.6,455.6,595.6,989.5,943.6,686.1,974.6,942.8,479.6,37.2,-1.6,0,-0.3,200.9,1349.9,52.2,5,455.6
3,14,2017,22,50,0,454,454,592.2,991.6,942.1,683.9,974,940.5,478.7,36.9,-1.5,0,-0.4,196.5,1309.8,54.7,5,454
3,14,2017,22,55,0,453.7,453.7,593.5,1002.8,944.8,686.3,977.8,941.1,478.9,41,-1.2,0,-0.4,228.6,1327.6,64.8,5,453.7
3,14,2017,23,0,0,452.2,452.2,593.6,1002,947.9,687.9,981.6,941.3,478.4,44.5,-1.8,0,-0.3,223.4,1329.9,63.6,5,452.2
3,14,2017,23,5,0,452.2,452.2,593.7,999.9,949.4,685,981.8,941.7,478.5,43,-2.3,0,-0.3,222.3,1330.2,60.9,5,452.2
3,14,2017,23,10,0,452.4,452.4,593.6,1002.5,951.8,686.8,982.3,942,478.2,41.8,-2.7,0,-0.3,226.3,1329.9,61.9,5,452.4
3,14,2017,23,15,0,453.4,453.4,593.9,1002.5,953.4,688.6,984.1,942.4,478.9,41.9,-3.1,0,-0.2,230.2,1334.4,60.4,5,453.4
3,14,2017,23,20,0,452.6,452.6,594.1,1001.6,952.9,684.3,984.6,942.8,478.7,41.9,-3.3,0,-0.2,230,1337.5,59.2,5,452.6
3,14,2017,23,25,0,451.8,451.8,593.3,999.5,951.7,686.4,983.9,942.6,478.7,41,-3,0,-0.2,230.6,1328.8,56.2,5,451.8
3,14,2017,23,30,0,452.4,452.4,593.6,999.7,951.3,688.3,983.9,941.9,478.9,40.6,-3.1,0,-0.2,234.8,1332.1,56.2,5,452.4
3,14,2017,23,35,0,451.9,451.9,593.2,998.7,950.6,684.4,983.7,941.3,478.7,40.1,-3.2,0,-0.2,233.9,1327.6,55.8,5,451.9
3,14,2017,23,40,0,452.6,452.6,593.4,1001,951.1,685.6,984.4,940.8,478.9,40.5,-3.3,0,-0.2,235.4,1329.9,57.1,5,452.6
3,14,2017,23,45,0,451.8,451.8,593.5,999.2,951.5,686.1,984,940.9,479.1,40.3,-3.4,0,-0.2,238.9,1331,55.9,5,451.8
3,14,2017,23,50,0,451.8,451.8,592.8,999.2,952.2,686.8,983.4,941,478.9,39.8,-3.6,0,-0.1,235.5,1324.3,55.8,5,451.8
3,14,2017,23,55,0,452.7,452.7,593,998.7,952.7,687.7,983.5,941,478.9,40,-3.9,0,-0.1,240.4,1326.7,55.3,5,452.7
3,15,2017,0,0,0,452.3,452.3,593.5,999.7,953.8,688.3,984,941.5,479,40.8,-3.7,0,-0.1,244.3,1331.8,56.4,5,452.3
3,15,2017,0,5,0,452.2,452.2,593.5,997.8,953.7,688.4,983.4,941.9,478.9,40.1,-3.6,0,-0.1,245.3,1332.4,54.2,5,452.2
3,15,2017,0,10,0,451.8,451.8,592.6,997.6,954.2,688.6,982.6,942.4,478.6,39.3,-3.4,0,-0.1,241.7,1322.1,55.4,5,451.8
3,15,2017,0,15,0,452.9,452.9,593.5,999.1,955.2,689.2,983.4,942.8,479.1,40.6,-3.3,0,-0.1,251.2,1332.1,56.7,5,452.9
3,15,2017,0,20,0,452.3,452.3,593.2,1000.6,956.1,689.8,984,943.3,478.7,41.6,-3.2,0,-0.1,252,1327.6,57.3,5,452.3
3,15,2017,0,25,0,451.8,451.8,593,998.5,956.3,690,983.7,943.6,478.8,41.5,-3.2,0,-0.1,252.3,1327.6,56,5,451.8
3,15,2017,0,30,0,452.9,452.9,593.3,1000.3,957.2,691,983.6,943.5,478.7,40.9,-3.7,0,0,257.9,1331,57.7,5,452.9
3,15,2017,0,35,0,452.9,452.9,593.4,998.8,957.6,691,983.7,944.4,478.7,41.1,-3.4,0,0,261.7,1332.4,56.2,5,452.9
3,15,2017,0,40,0,452,452,592.9,998.4,957.8,691.8,983.4,944.5,478.4,40.8,-3.8,0,0,261.1,1327.9,56.2,5,452
3,15,2017,0,45,0,452.2,452.2,593,998,958.4,692.4,983,945.3,478.5,40.6,-3.6,0,0,266.9,1329.9,56.9,5,452.2
3,15,2017,0,50,0,452,452,592.9,996.1,958.1,692.1,982.5,945.8,478.7,40.2,-3.7,0,0,265.1,1326.7,54.6,5,452
3,15,2017,0,55,0,452.4,452.4,592.7,997.7,958.6,692.5,982.2,946.2,478.5,40,-3.2,0,0,264.7,1324.3,55.7,5,452.4
3,15,2017,1,0,0,452.6,452.6,592.9,1000.4,959.7,692.9,983.2,946.6,478.6,41.1,-3.2,0,0,270.8,1326.5,58.1,5,452.6
3,15,2017,1,5,0,452.2,452.2,592.5,999.6,960.6,693.1,983.4,947.1,478.6,40.9,-3.1,0,0,269.3,1322.9,57.2,5,452.2
3,15,2017,1,10,0,452.9,452.9,593.9,1000.1,962,693.7,983.7,947.3,478.5,40.9,-3.3,0,0,275.9,1340.1,56.7,5,452.9
3,15,2017,1,15,0,451.6,451.6,593.4,997.2,961.4,692.9,983.1,947.6,478.5,39.9,-3.5,0,0,272.4,1333.2,54.1,5,451.6
3,15,2017,1,20,0,452.1,452.1,593.5,996.7,961.5,693.8,982.4,947.5,478.5,38.8,-3.9,0,0,273.6,1334.4,53.9,5,452.1
3,15,2017,1,25,0,451.9,451.9,592.7,996.1,960.6,693.3,982.1,947.7,478.5,38.9,-3.9,0,0,271,1324.3,53.2,5,451.9
3,15,2017,1,30,0,452.2,452.2,593.3,997.9,961.4,694.3,982.1,948,478.7,39.5,-3.6,0,0,278.4,1331,56,5,452.2
3,15,2017,1,35,0,452.4,452.4,592.8,997.7,961.8,694.4,982.3,948.4,478.7,40.5,-3.4,0,0,276.4,1327.6,55.9,5,452.4
3,15,2017,1,40,0,452.2,452.2,593.2,997.7,961.7,694.4,982.2,948.6,478.5,41,-3.3,0,0,278.1,1330.2,57.3,5,452.2
3,15,2017,1,45,0,452.1,452.1,593,995.7,960.9,693.4,981.7,948.8,478.4,41.2,-3.3,0,0,269.8,1329.1,56.5,5,452.1
3,15,2017,1,50,0,452.1,452.1,592.8,997.9,961.3,693.7,981.7,949,478.3,41.3,-3.4,0,0,270,1327.3,58.1,5,452.1
3,15,2017,1,55,0,452.3,452.3,593.2,1001.1,962.2,694.3,982.7,949.2,478.5,42,-3.6,0,0,273,1331,60.6,5,452.3
3,15,2017,2,0,0,464.1,464.1,593.3,1000.1,962.7,694.8,983.1,949.4,479.7,42.2,-4.4,0,0,277.9,1324.5,59.6,5,464.1
3,15,2017,2,5,0,488.7,488.7,596.7,1007.3,966.1,696.8,984.5,955.4,485,43.2,-1.2,0,0,309.6,1358.3,66,5,488.7
3,15,2017,2,10,0,493.5,493.5,600.4,1010.3,971.5,696.5,987.8,956,486.1,45.8,-2.9,0,0.1,320.8,1399.7,67.1,5,493.5
3,15,2017,2,15,0,498.2,498.2,601.8,1002.1,972.4,695.9,986.8,956.4,487.9,43.7,-3.5,0,0.1,306.2,1413.3,59.2,5,498.2
3,15,2017,2,20,0,498.7,498.7,601.5,993,969.9,694.1,983.4,956.2,487.9,39.5,-3.4,0,0.1,285,1408.9,50,5,498.7
3,15,2017,2,25,0,499.3,499.3,601.2,992.3,968.1,693.4,981.2,955,487.9,38.5,-3.6,0,0.1,277.5,1403.4,49.9,5,499.3
3,15,2017,2,30,0,498.7,498.7,600.6,993.5,965.8,693.1,980.4,953.8,487.9,38.8,-3.8,0,0.1,277.2,1394.2,51.8,5,498.7
3,15,2017,2,35,0,499.8,499.8,600.5,999.1,965.6,694.1,981.1,953.6,488.2,40.7,-3.2,0,0.1,282.6,1394.2,58.2,5,499.8
3,15,2017,2,40,0,500.6,500.6,601.2,1000.9,965.9,693.8,982.6,953.7,488.2,41.9,-3.2,0,0,284,1403.2,60.1,5,500.6
3,15,2017,2,45,0,499.3,499.3,601,998.9,966,692.5,982.5,953.7,488,41.5,-3.3,0,0,276.2,1402.1,58.1,5,499.3
3,15,2017,2,50,0,499,499,600.9,997.3,965.6,692.7,981.9,953.8,488.2,40.5,-3.3,0,0,279.8,1398.6,55.8,5,499
3,15,2017,2,55,0,500.1,500.1,601.2,999.1,966.1,693.8,982.3,953.8,488.3,40.8,-3.4,0,0,283.3,1402.1,58.1,5,500.1
3,15,2017,3,0,0,499.5,499.5,601.2,995.9,965.9,693,981.7,953.9,488.3,40.3,-3.4,0,0,278.5,1402.3,55.4,5,499.5
3,15,2017,3,5,0,499.6,499.6,600.9,997.9,966.3,693.6,981.5,953.9,488.1,40.2,-3.5,0,0,277.5,1398.4,57.3,5,499.6
3,15,2017,3,10,0,499.5,499.5,600.8,999.7,966.7,693.7,982.3,954,488.2,41.1,-3.4,0,0,278.1,1399.7,59.1,5,499.5
3,15,2017,3,15,0,500.4,500.4,601,1001.3,967.6,694.2,982.8,954.3,488.1,41.7,-3.4,0,0,283.6,1401,61.1,5,500.4
3,15,2017,3,20,0,499.7,499.7,601.2,1002.7,968.8,694.3,984.2,954.5,488,43.2,-3.6,0,0,282.2,1403.5,61.4,5,499.7
3,15,2017,3,25,0,500.3,500.3,601.4,999.4,968.6,694.8,983.9,954.8,488.1,42.5,-3.8,0,0,281.1,1406.6,58,5,500.3
3,15,2017,3,30,0,498.7,498.7,601.1,998.9,968.5,694.5,983.5,955.1,487.9,41.8,-3.7,0,0,280.3,1404.4,56.7,5,498.7
3,15,2017,3,35,0,499.3,499.3,600.8,996.6,968,695.1,982.3,955.3,488,40.3,-3.5,0,0,277.8,1401,54.7,5,499.3
3,15,2017,3,40,0,500.7,500.7,601,1000,968.2,695.8,982.9,955.6,488.2,40.9,-3.4,0,0,282.1,1402.1,58,5,500.7
3,15,2017,3,45,0,499.3,499.3,600.9,998.8,967.6,694.7,982.9,955.8,488,41.3,-3.3,0,0,281.7,1401,57.1,5,499.3
3,15,2017,3,50,0,499.6,499.6,600.7,1001,968.6,695.7,983.3,956,488,41.9,-3.2,0,0,283.1,1398.6,58.9,5,499.6
3,15,2017,3,55,0,500.7,500.7,601.3,1000.6,969.1,695.7,983.8,956.2,488,42.1,-3.2,0,0,287.6,1405.7,58.5,5,500.7
3,15,2017,4,0,0,499.2,499.2,600.7,997.5,968.6,695.8,982.5,956.4,488.1,40.6,-3.1,0,0,283.2,1397.5,55.4,5,499.2
3,15,2017,4,5,0,500.1,500.1,601,1000.6,969.4,696.8,983.2,956.6,488.2,40.9,-3,0,0,288.3,1402.1,58.5,5,500.1
3,15,2017,4,10,0,514.8,514.8,602.2,1002.4,971.1,696.8,983.8,958.1,489.6,41.4,-3,0,0,291.1,1408.9,60.3,5,514.8
3,15,2017,4,15,0,538.4,538.4,607.5,1009.6,975.8,696.7,986.6,960.4,493.9,44,-3.6,0,0,329.6,1465.3,66.6,5,538.4
3,15,2017,4,20,0,546.2,546.2,611,1007.5,980.2,695.8,988.7,963.6,497.1,45.5,-4.1,0,0.1,334.1,1507.8,62.9,5,546.2
3,15,2017,4,25,0,547.8,547.8,611.3,998.4,980.4,696.2,986.3,964.8,497.2,42.4,-3.7,0,0.1,320.1,1509.1,54.3,5,547.8
3,15,2017,4,30,0,547.5,547.5,610.4,995.7,979.4,696.9,984.2,964.9,497,39.9,-4.1,0,0.1,310,1497.9,51.7,5,547.5
3,15,2017,4,35,0,549.8,549.8,610.6,996.3,978.4,696.6,982.8,965,497.2,39.3,-3.7,0,0.1,309.3,1498.8,52.2,5,549.8
3,15,2017,4,40,0,550.9,550.9,610.6,996.9,977.4,696,982.6,965.1,497.4,39.8,-3.3,0,0.1,309.6,1499.3,53.8,5,550.9
3,15,2017,4,45,0,549.5,549.5,610,1001.5,978,695.3,983.2,965.3,497,41.2,-2.9,0,0.1,310,1491.2,59.4,5,549.5
3,15,2017,4,50,0,566,566,612.2,1005.7,981.4,697.7,985.3,967.5,498.5,43.8,-3.7,0,0.1,329.1,1512.8,63.1,5,566
3,15,2017,4,55,0,588.2,588.2,617.4,1010,987.3,698.7,988.2,970.6,502.8,45.4,-4,0,0.1,359.9,1573.4,65.9,5,588.2
3,15,2017,5,0,0,599,599,620.3,1004.4,991.1,699.8,988,974.2,505.5,43.9,-3.8,0,0.1,363.4,1608.7,60.3,5,599
3,15,2017,5,5,0,598,598,620.9,996.2,989.6,697.4,985.4,973.7,505.5,41.8,-3.8,0,0.1,339.9,1616.4,52.5,5,598
3,15,2017,5,10,0,600.5,600.5,620.2,989.9,986.5,696.9,981.7,973.1,505.4,38.9,-3.2,0,0.1,315.4,1604,47.1,5,600.5
3,15,2017,5,15,0,602.3,602.3,620.6,994.1,984.9,696.8,980.8,972,505.5,38.7,-3.2,0,0.1,312.6,1607.3,52.2,5,602.3
3,15,2017,5,20,0,600.6,600.6,620.6,993,982.2,694.8,980.4,970.9,505.4,39,-3.1,0,0.1,298.8,1607.3,52,5,600.6
3,15,2017,5,25,0,600.8,600.8,620.3,993.4,980.6,694.9,979.6,969.7,505.4,39,-3,0,0.1,293.6,1605.3,52.4,5,600.8
3,15,2017,5,30,0,600.7,600.7,620.5,991.3,978.4,693.7,978.5,968.6,505.5,38.7,-2.9,0,0.1,284.3,1604.2,52.2,5,600.7
3,15,2017,5,35,0,601,601,620.2,992.3,977.6,693.1,978,967.6,505.7,39,-2.7,0,0.1,265.3,1601.4,53.7,5,601
3,15,2017,5,40,0,601.5,601.5,620.5,995.5,977.5,692.8,978.8,967.8,505.7,40.6,-2.5,0,0,254.5,1602.8,56.9,5,601.5
3,15,2017,5,45,0,602.7,602.7,620.8,995.5,977.6,692.8,979.8,968,505.9,41.3,-2.8,0,0,248.5,1607.3,57.1,5,602.7
3,15,2017,5,50,0,622.5,622.5,624,1001,980.5,696.1,981.1,968.4,508,42.1,-2.9,0,0,266.9,1641.1,62.5,5,622.5
3,15,2017,5,55,0,643.4,643.4,630,1003.5,987.3,701.5,983.4,972.4,512.1,43.8,-3.7,0,0,297.2,1722.3,63.5,6,643.4
3,15,2017,6,0,0,658,658,632.4,997.2,989.7,702.5,983,975.7,513.6,42.6,-3.5,0,0.1,267.5,1747.1,57.3,6,658
3,15,2017,6,5,0,680.2,680.2,635.1,1003.4,994.1,705.2,983.5,978.4,516.9,42,-3.6,0,0.1,287,1776.5,62.2,6,680.2
3,15,2017,6,10,0,703.9,703.9,639.9,1009.4,1001.3,707.2,987.5,983.8,520.2,44.8,-4.1,0,0.1,310.2,1840,66.7,6,703.9
3,15,2017,6,15,0,725.4,725.4,645.8,1012.7,1008.9,706.8,990,989.2,523.5,46.3,-4.6,0,0.2,313.2,1924.1,67.8,6,725.4
3,15,2017,6,20,0,749.3,749.3,649.6,1003.3,1013.6,711.1,988.8,994.3,525.8,44.1,-3.8,0,0.2,304.5,1978.3,57.9,7,749.3
3,15,2017,6,25,0,786.1,786.1,651.4,1001.2,1014.6,717.4,988.1,997.1,530.6,43,-3.2,0,0.3,320.4,1984,55.1,7,786.1
3,15,2017,6,30,0,809,809,655.7,1005.6,1007.9,720.6,988.5,994.6,534.2,43,-2.8,0,0.3,386.7,2045.1,58.7,7,809
3,15,2017,6,35,0,828.7,828.7,659.9,1003.6,1001.6,719.9,988,989.6,536.9,42.2,-2.6,0,0.2,371.4,2103.8,56.5,7,828.7
3,15,2017,6,40,0,826.6,826.6,663.3,1001,995.7,715.9,987.5,985.9,538,41.7,-2.5,0,0.2,365.5,2165.5,54.2,7,826.6
3,15,2017,6,45,0,840.7,840.7,665.5,992.5,990.1,717.5,983.4,981.4,538.3,38.3,-2,0,0.1,340.8,2195,46.4,7,840.7
3,15,2017,6,50,0,869.4,869.4,668.4,999.6,993.4,719.5,984.2,983.1,542.1,40.5,-2.3,0,0.1,361.2,2232.9,55.4,7,869.4
3,15,2017,6,55,0,871.4,871.4,672.5,997.7,995.6,716.8,984.1,982.9,542.9,42,-2.4,0,0.1,356.3,2310.1,54.2,7,871.4
3,15,2017,7,0,0,867.2,867.2,671.9,983.7,990.1,714.8,978.4,981.2,542.5,37.2,-1.6,0,0.1,279.5,2299.4,41.2,7,867.2
3,15,2017,7,5,0,860.4,860.4,670.7,992.5,989.5,711.9,978.3,980.2,541.6,38.3,-1.9,0,0,274.3,2277.4,51.9,7,860.4
3,15,2017,7,10,0,855.8,855.8,668.6,992.2,994.3,709.4,977.9,982.8,540.5,39,-2.2,0,0,259.5,2243.1,53.1,7,855.8
3,15,2017,7,15,0,855.8,855.8,669.9,1001.6,1006.2,712.6,981.8,990.1,540.5,43.7,-2.5,0,0.1,281.4,2271.8,62.6,7,855.8
3,15,2017,7,20,0,853.2,853.2,670.6,996.4,1010.5,712.5,981.5,994.4,540.3,43,-2.8,0,0.1,276.3,2286.1,56.6,7,853.2
3,15,2017,7,25,0,853.1,853.1,670.5,996.1,1011.1,711.7,980.6,995.5,539.8,41.2,-3.9,0,0.1,266,2288.4,55.5,7,853.1
3,15,2017,7,30,0,851.1,851.1,670.8,994.2,1006.1,713.4,980.4,994,540.4,40.5,-2.6,0,0.2,269.9,2291.8,54.2,7,851.1
3,15,2017,7,35,0,849.3,849.3,670.2,993.5,998.7,713.7,979.9,989.5,539.8,39.7,-1.9,0,0.1,274.2,2277.9,52.7,7,849.3
3,15,2017,7,40,0,834.5,834.5,668.8,995,996.3,711.5,979.6,986.8,538.9,39.1,-2,0,0.1,275.4,2261.3,53.8,7,834.5
3,15,2017,7,45,0,811.2,811.2,666.2,989,992.8,712,978.1,985,536.2,37.7,-1.6,0,0.1,267.2,2227.5,47.4,7,811.2
3,15,2017,7,50,0,791,791,664,992.6,991.4,711.3,978.2,983.2,533.6,38,-1.6,0,0,272.5,2196,52,7,791
3,15,2017,7,55,0,771.3,771.3,660.6,996.4,991,710,979.1,982.2,531.4,39,-1.9,0,0,294.3,2149.7,56,7,771.3
3,15,2017,8,0,0,750.1,750.1,657.5,993.8,989,711.2,979.2,981.2,528.5,37.8,-2.1,0,0,306.5,2106.9,52.6,7,750.1
3,15,2017,8,5,0,745.3,745.3,655.3,999.4,989.3,712.6,980.4,980.3,527.1,37.6,-2.3,0,0,323.1,2073.3,56.3,7,745.3
3,15,2017,8,10,0,745,745,655.5,1006.4,993.3,711.6,984.7,981.7,527.5,40.5,-3.2,0,0,349.7,2077.6,61.7,7,745
3,15,2017,8,15,0,721.1,721.1,653.2,1001.8,993,708.7,985.1,982.9,525.1,39.5,-2.4,0,0,309.7,2051.4,55.1,7,721.1
3,15,2017,8,20,0,702.3,702.3,648.6,1000.6,991,709,984.2,981.7,521.9,37.7,-2.4,0,0,317.3,1984,53.1,7,702.3
3,15,2017,8,25,0,679.2,679.2,644.1,1003.6,991.1,703.4,986.2,980.5,518.7,38.6,-2.3,0,0,306.7,1923,54.4,7,679.2
3,15,2017,8,30,0,661.7,661.7,641.2,1002.5,989.7,702,986,979.4,516,37.5,-2.3,0,0,327.4,1886.6,52.8,7,661.7
3,15,2017,8,35,0,640,640,636.4,1002.1,987.8,702.6,985.9,978.2,513,36.4,-2.2,0,0,315.8,1823.9,51.7,7,640
3,15,2017,8,40,0,626.1,626.1,633.1,1005.7,986.6,702.2,987.2,976.7,510.1,36.8,-2.5,0,-0.1,334.4,1780.7,54.7,7,626.1
3,15,2017,8,45,0,622.2,622.2,627.8,1001.9,983.9,698.9,987.3,974.9,509.4,35.8,-2.8,0,-0.1,341.8,1701.7,50.6,7,622.2
3,15,2017,8,50,0,622.8,622.8,626.5,1004.1,982.5,701.3,986.2,973.1,509.6,33.8,-2.6,0,-0.1,367,1683.2,51.9,7,622.8
3,15,2017,8,55,0,611.8,611.8,624.6,1002.5,980.3,700.5,987.4,971.3,508.6,35.1,-2.4,0,-0.1,358.4,1661.1,49.5,6,611.8
3,15,2017,9,0,0,590.5,590.5,622.3,992.2,973.6,692.8,984.1,967.7,505.4,32.4,-1.9,0,-0.1,340.5,1639.1,40.9,6,590.5
3,15,2017,9,5,0,566.8,566.8,615.1,986.3,964.8,692.6,979.6,962.1,501.5,28.5,-1.5,0,-0.2,299.3,1548.4,35.6,6,566.8
3,15,2017,9,10,0,545.7,545.7,611,990.9,959.7,691.5,978.8,956.9,498.3,30.1,-1.7,0,-0.2,296.6,1501,41.9,6,545.7
3,15,2017,9,15,0,525.4,525.4,606.7,990.8,955.1,687.3,978.1,953.1,494.8,32,-1.7,0,-0.3,278.7,1455.9,45.2,6,525.4
3,15,2017,9,20,0,507,507,603.4,993.4,953,691.1,978.7,949.8,491.2,34.7,-1.6,0,-0.3,258.5,1423.1,49,5,507
3,15,2017,9,25,0,503.8,503.8,601.3,992,950.1,689.2,978.1,947.3,489.8,35.8,-1.8,0,-0.3,251.5,1398.9,49.8,5,503.8
3,15,2017,9,30,0,503.7,503.7,601.9,1002.1,949.9,684.9,981.1,945.3,489.5,40.4,-2,0,-0.3,254.2,1405.4,59.9,5,503.7
3,15,2017,9,35,0,505.6,505.6,602.8,1005,950.4,688.1,984.2,944.3,489.7,42.9,-2,0,-0.3,263.4,1416.7,63.2,5,505.6
3,15,2017,9,40,0,503.6,503.6,602.6,1002.1,949.8,687.5,984.3,943.3,489.8,42.2,-2.3,0,-0.3,263.3,1415.5,60.3,5,503.6
3,15,2017,9,45,0,503.6,503.6,602.5,1000.8,949,686.4,983.7,942.2,489.6,41,-2.7,0,-0.3,264.4,1413.3,57.2,5,503.6
3,15,2017,9,50,0,502.3,502.3,602,1000.2,948.3,689,984.2,941.2,489.9,40.8,-3,0,-0.3,261.6,1406.6,56.7,5,502.3
3,15,2017,9,55,0,505.4,505.4,601.7,1002.4,948.8,687.9,984.7,940.9,489.9,41.2,-2.6,0,-0.3,262.4,1404.4,58.5,5,505.4
3,15,2017,10,0,0,505.3,505.3,602.1,1006.2,950.3,685.8,986.6,940.7,489.9,42.8,-2.7,0,-0.3,269.1,1407.9,61.9,5,505.3
3,15,2017,10,5,0,504.7,504.7,602.8,1003.4,950.2,688.8,987.1,940.6,489.9,43.1,-2.7,0,-0.2,270.8,1417.9,59.4,5,504.7
3,15,2017,10,10,0,503.2,503.2,602.3,1000.6,950,687,986,940.4,489.8,42.1,-2.7,0,-0.2,267.8,1411.1,56,5,503.2
3,15,2017,10,15,0,502.3,502.3,601.9,999.2,949.3,687,984.9,939.6,489.8,41.3,-2.9,0,-0.2,270.6,1407.3,55.4,5,502.3
3,15,2017,10,20,0,479.2,479.2,599.7,996.4,948.8,689.2,983.9,938.9,486.6,40.6,-2.9,0,-0.2,259.6,1393,52.7,5,479.2
3,15,2017,10,25,0,458,458,595.2,987.9,945.5,687.2,980.4,937.6,481.9,37.3,-2.7,0,-0.2,236.1,1348,45.7,5,458
3,15,2017,10,30,0,437.4,437.4,591.3,989.6,944,685.2,978.6,935.9,477.1,36.8,-2.3,0,-0.2,224.9,1313,48.3,5,437.4
3,15,2017,10,35,0,416.6,416.6,588.9,991.4,941.9,687,976,934.1,472.9,36.5,-2,0,-0.2,213.7,1297.5,51.5,5,416.6
3,15,2017,10,40,0,403.9,403.9,589.2,996.3,941.6,684.3,979.1,932.4,469.3,40.1,-2.6,0,-0.2,215.8,1307.3,58.1,5,403.9
3,15,2017,10,45,0,404.7,404.7,587.4,999.1,940.4,681.9,980.5,931.8,468.7,41.6,-2.6,0,-0.2,211.4,1285.1,60.1,5,404.7
3,15,2017,10,50,0,403.6,403.6,588.4,1003,941.3,686.4,982.4,931.8,468.5,43,-2.9,0,-0.2,222,1298.3,63.2,5,403.6
3,15,2017,10,55,0,403.2,403.2,588.4,1003.5,942.3,684,983.5,931.8,468.1,42.9,-3.3,0,-0.2,224.9,1297.4,62.6,5,403.2
3,15,2017,11,0,0,403.2,403.2,588.9,1003.1,942.8,683.8,984,931.8,468.4,42.4,-3.6,0,-0.2,226.8,1304,61.2,5,403.2
3,15,2017,11,5,0,403,403,588.7,1001,943,684.6,984,931.8,468.3,41.5,-3.9,0,-0.1,228.2,1301.9,58.9,5,403
3,15,2017,11,10,0,402.6,402.6,588.7,1001.6,943.6,685.4,983.7,931.8,468.2,40.4,-4.2,0,-0.1,227.6,1301.6,58.5,5,402.6
3,15,2017,11,15,0,402.8,402.8,588.5,1001.9,944.9,686.4,984.4,932.3,468.2,40.6,-4,0,-0.1,228.9,1299.4,58.1,5,402.8
3,15,2017,11,20,0,403.3,403.3,588.5,1002.9,946,686.5,984.5,932.9,468.3,40.4,-3.7,0,-0.1,230.8,1300.5,59,5,403.3
3,15,2017,11,25,0,403,403,588.5,1003.1,947.3,686.9,985,933.9,468.3,40,-4.2,0,-0.1,233.6,1300.5,58.3,5,403
3,15,2017,11,30,0,402.2,402.2,588.6,1003.2,948.2,687.4,985.2,934.3,468.1,38.9,-4.1,0,-0.1,233.5,1302.5,56.7,5,402.2
3,15,2017,11,35,0,403.1,403.1,588.4,1002.4,949,688.9,985.5,934.8,468.1,37.9,-4.1,0,-0.1,236.2,1299.4,55.4,5,403.1
3,15,2017,11,40,0,402.8,402.8,588.7,1002,949.4,688.3,985.1,935.3,468.2,37.3,-4,0,0,242.5,1302.7,54.4,5,402.8
3,15,2017,11,45,0,403,403,588.4,999.9,949.9,688.8,984.2,935.7,468.4,36.4,-4,0,0,242.5,1299.4,52.2,5,403
3,15,2017,11,50,0,402.5,402.5,588.4,1000.2,950.5,689,983.9,936.2,468.4,36,-3.9,0,0,244.8,1300.3,53.1,5,402.5
3,15,2017,11,55,0,403.1,403.1,588.7,999.5,950.8,689.8,984.2,936.7,468.1,36.1,-3.8,0,0,246.2,1302.7,52,5,403.1
3,15,2017,12,0,0,402.7,402.7,588.6,1000,951.1,689.3,983.7,937.1,468.1,35.5,-3.8,0,0,247.2,1302.5,51.9,5,402.7
3,15,2017,12,5,0,403.2,403.2,588.5,998.8,951.1,689.6,983.4,937.6,468.1,35.1,-3.7,0,0,247.5,1300.5,50.9,5,403.2
3,15,2017,12,10,0,402,402,588.4,999.3,951.4,689.9,984.1,937.9,468.1,35.8,-3.8,0,0,251.1,1300.5,51.3,5,402
3,15,2017,12,15,0,402.8,402.8,588.5,1000.2,952,690.1,984,938.3,468.1,35.8,-3.8,0,0,247.4,1301.6,52.7,5,402.8
3,15,2017,12,20,0,402.5,402.5,588.5,1000.7,952.2,690.6,983.8,938.7,467.9,35.7,-3.9,0,0,248.9,1300.5,53.5,5,402.5
3,15,2017,12,25,0,402.8,402.8,588.4,1000.8,953.1,690.9,985,939,467.9,37,-3.9,0,0,249.7,1299.4,53.3,5,402.8
3,15,2017,12,30,0,403.4,403.4,588.7,1002,954.3,691.8,984.6,939.5,468.1,36.7,-3.7,0,0,252.7,1303.1,54.2,5,403.4
3,15,2017,12,35,0,402.7,402.7,588.3,1001.6,954.9,691.5,984.3,940.2,468.1,36.5,-3.2,0,0,255.4,1300.3,53.8,5,402.7
3,15,2017,12,40,0,404.2,404.2,589,999.5,954.9,692.5,984.2,940.3,468.1,36.4,-3.3,0,0,258.7,1307.3,51.9,5,404.2
3,15,2017,12,45,0,401.6,401.6,588.2,997.3,954.1,690.9,983.3,939.8,467.8,35.5,-4,0,0,251.9,1298.3,49.7,5,401.6
3,15,2017,12,50,0,402.8,402.8,586.9,992.1,952.5,691.4,981.3,939.3,468.1,33.5,-3.7,0,0,240.1,1283.6,45,5,402.8
3,15,2017,12,55,0,403.5,403.5,589,991.7,951.9,689.6,979.7,938.8,468.1,32.2,-3.2,0,0,231.2,1306.2,44.6,5,403.5
3,15,2017,13,0,0,402.5,402.5,588.4,986.9,949.6,686,978,938.3,467.7,31.8,-2.7,0,0,215.6,1298.3,42.3,4,402.5
3,15,2017,13,5,0,403,403,587.7,988.5,948.9,687.4,976.1,937.8,467.8,31.1,-2.6,0,0,216.1,1289.3,44.8,4,403
3,15,2017,13,10,0,402.6,402.6,588.1,993,948.6,683.8,976.4,937.3,467.8,32.7,-3,0,0,200.2,1293.7,49.8,4,402.6
3,15,2017,13,15,0,403.5,403.5,589.3,1000.2,949.1,682.6,979.3,936.8,467.9,36.7,-3.5,0,0,198.5,1308.5,56.4,4,403.5
3,15,2017,13,20,0,403.9,403.9,589.7,1001.8,949.4,680.9,981.3,936.6,467.9,38.1,-3.7,0,0,193.3,1313.9,58.7,4,403.9
3,15,2017,13,25,0,402.7,402.7,589.1,999.3,948.7,678.7,981.5,936.6,467.8,37.7,-3.7,0,0,191.3,1306.2,54.9,4,402.7
3,15,2017,13,30,0,403.4,403.4,588.5,999,948.6,679.2,981.5,936.5,467.9,37,-3.8,0,0,196.4,1298.3,54.4,4,403.4
3,15,2017,13,35,0,403.2,403.2,589,1001.4,949.3,681.6,982.6,936.5,468.1,37.3,-3.8,0,0,203.5,1305.1,55.6,4,403.2
3,15,2017,13,40,0,403.1,403.1,588.8,1001.3,950.6,682.6,983.4,936.7,468.1,37.5,-3.6,0,0,204.7,1302.7,54.7,4,403.1
3,15,2017,13,45,0,403.5,403.5,588.7,998.9,950.6,683.5,982.6,937.2,468.3,35.9,-3.4,0,0,205.6,1300.5,52.6,4,403.5
3,15,2017,13,50,0,403.6,403.6,588.8,1000.2,951.5,684.6,983,937.6,467.8,35.7,-3.3,0,0,208.4,1301.9,53.1,4,403.6
3,15,2017,13,55,0,403,403,588.9,999.7,952.3,683,983.6,938,467.8,35.9,-3.4,0,0,209.2,1304.8,51.9,4,403
3,15,2017,14,0,0,403,403,588.5,997.7,951.7,682.6,982.7,938.3,467.4,34.9,-3.5,0,0,204.2,1299.4,49.5,4,403
3,15,2017,14,5,0,402.4,402.4,588.2,999,952.9,683.9,982.4,938.6,467.1,34.4,-3.7,0,0,207.9,1297.2,50.4,4,402.4
3,15,2017,14,10,0,402.8,402.8,588.5,1001.3,954.3,685.7,983.6,939,467.6,35.5,-3.7,0,0,214,1300.5,52.6,4,402.8
3,15,2017,14,15,0,403.3,403.3,588.9,1000.4,955.4,686.1,983.5,939.4,467.9,35.3,-3.7,0,0,217.5,1306.2,52.2,4,403.3
3,15,2017,14,20,0,403.3,403.3,589.6,1001.1,955.8,687.4,984.2,939.9,467.6,35.8,-3.7,0,0,217.1,1314.2,53.1,4,403.3
3,15,2017,14,25,0,402,402,588.6,997.5,954.6,687.3,982.8,940.3,467.4,34.4,-3.6,0,0,209.8,1300.5,49.7,4,402
3,15,2017,14,30,0,403.2,403.2,588.9,997.8,954.4,688.5,982.9,940.5,467.4,34.5,-3.6,0,0,218.8,1305.1,48.5,4,403.2
3,15,2017,14,35,0,402.3,402.3,588.6,997.2,954.1,688.9,982.6,940.6,467.6,34.2,-3.5,0,0,214.4,1301.6,49.2,4,402.3
3,15,2017,14,40,0,403,403,588.5,998.3,954.1,688.4,982.5,940.8,467.2,34.1,-3.5,0,0,218.8,1300.5,50.1,4,403
3,15,2017,14,45,0,402,402,588.2,1001.1,954.9,690.3,983.6,941,467.2,35.2,-3.4,0,0,221.6,1297.2,51.7,4,402
3,15,2017,14,50,0,403.8,403.8,588.5,1001.5,955.5,691.8,983.8,941.2,467.6,35.4,-3.4,0,0,226.6,1301.6,52.8,4,403.8
3,15,2017,14,55,0,403.3,403.3,588.7,999.7,955.8,690.8,984,941.3,467.2,35.6,-3.4,0,0,226.6,1302.7,51.2,4,403.3
3,15,2017,15,0,0,403,403,588.5,999.3,955.9,691.7,984,941.5,467.7,35.6,-3.6,0,0,228.9,1301.4,50.4,4,403
3,15,2017,15,5,0,402.5,402.5,588.3,999.5,956.3,692.7,983.9,941.9,467.5,36,-3.6,0,0,223.1,1299.2,52.2,4,402.5
3,15,2017,15,10,0,403.2,403.2,588.3,1001,957.3,692.7,983.8,942.3,467.4,36.4,-3.5,0,0,226.2,1300.5,53.8,4,403.2
3,15,2017,15,15,0,402.8,402.8,588.9,1001.3,957.9,692.2,984.7,942.7,467.6,37.4,-3.4,0,0,226.5,1305.9,53.1,4,402.8
3,15,2017,15,20,0,402.1,402.1,588.2,1000.2,958.5,690.5,984.6,943.2,467.2,37.2,-3.4,0,0,228,1298.3,52.2,4,402.1
3,15,2017,15,25,0,402.7,402.7,588.6,999.3,958.8,692.7,983.8,943.6,467.4,36.6,-3.3,0,0,233.2,1303.1,52.9,4,402.7
3,15,2017,15,30,0,402.9,402.9,588.6,999.8,959,694.5,984,944,467.4,36.8,-3.3,0,0,232.8,1304,52.6,4,402.9
3,15,2017,15,35,0,403,403,588.1,999.1,959.3,694.1,984.1,944.4,467.4,37.1,-3.2,0,0,238,1297.4,52.2,4,403
3,15,2017,15,40,0,402.9,402.9,589,999.5,959.3,695.8,983.5,944.8,467.4,36.6,-3.2,0,0,244.4,1308.5,52.8,4,402.9
3,15,2017,15,45,0,402.6,402.6,588.7,998.4,959,696.2,983.1,944.8,467.6,36.3,-3.4,0,0,237.8,1305.1,51.2,4,402.6
3,15,2017,15,50,0,402.5,402.5,588.3,998,958.9,697.6,983.1,944.9,467.2,36.6,-3.5,0,0,238,1299.4,52.9,4,402.5
3,15,2017,15,55,0,403,403,588.4,998.4,958.8,698.3,983,944.9,467.2,36.9,-3.5,0,0,239,1300.5,52.9,4,403
3,15,2017,16,0,0,402.7,402.7,588.4,999.7,959.3,698.1,983.5,945,467.4,37.7,-3.6,0,0,238.3,1300.5,54.6,4,402.7
3,15,2017,16,5,0,402.8,402.8,588.3,998.4,959.3,698.2,982.9,945,467.4,37.5,-3.7,0,0,241,1300.5,53.1,4,402.8
3,15,2017,16,10,0,403.5,403.5,588.5,999.2,959.7,698.8,982.9,945.1,467.2,37.8,-3.8,0,0,239.9,1301.6,54.2,4,403.5
3,15,2017,16,15,0,402.6,402.6,588.3,1000,960.1,698.2,983.5,945.1,467.2,38.7,-3.9,0,0,240.3,1300.5,55.8,4,402.6
3,15,2017,16,20,0,403.8,403.8,588.7,1000.2,960.9,696.9,983.6,945.1,467.6,39.2,-3.9,0,0,241.3,1305.1,55.8,4,403.8
3,15,2017,16,25,0,403,403,589.1,995.5,960.3,697.1,982.4,945.2,467.1,38.3,-4,0,0,233.6,1308.5,52,4,403
3,15,2017,16,30,0,402,402,588.3,993.7,958.9,696.8,981.1,945.2,467.2,37.4,-3.9,0,0,225.7,1299.4,50.4,4,402
3,15,2017,16,35,0,403.6,403.6,588.7,996.7,958.3,695.1,980.9,945.3,466.9,37.5,-3.7,0,0,229.5,1304.9,53.3,4,403.6
3,15,2017,16,40,0,401.8,401.8,588.3,997,958.5,695.6,981,945.2,467.2,37.9,-3.6,0,0,228.8,1299.4,54.2,4,401.8
3,15,2017,16,45,0,403.1,403.1,588.3,997.7,958.2,695.6,981.8,945.1,467.4,39.1,-3.6,0,0,229.7,1299.4,55.3,4,403.1
3,15,2017,16,50,0,402.1,402.1,588.2,996.9,957.6,695.5,981.1,945,467.4,38.7,-3.6,0,0,224.5,1298.3,54.6,4,402.1
3,15,2017,16,55,0,403,403,588.8,998.9,958.1,696.4,981.5,944.8,467.3,38.9,-3.6,0,0,226.4,1304,56.2,4,403
3,15,2017,17,0,0,403.1,403.1,588.7,999.3,958.7,696,982.3,944.8,466.9,39.3,-3.6,0,0,222.6,1303.7,56,4,403.1
3,15,2017,17,5,0,400.2,400.2,588.9,998.4,958.3,696.2,982.1,944.9,467.4,39.2,-3.7,0,0,221.8,1308.8,56.2,4,400.2
3,15,2017,17,10,0,399.8,399.8,588.5,997.3,958.3,696.1,981.8,945,466.5,39.8,-3.7,0,0,216.7,1303.7,55.6,4,399.8
3,15,2017,17,15,0,401.2,401.2,588.6,997.9,957.7,696.1,981.5,945.1,466.9,39.9,-3.7,0,0,222.9,1302.7,56.5,4,401.2
3,15,2017,17,20,0,416.8,416.8,587.8,997,957.9,697.7,981.6,945.2,468.9,39.9,-3.7,0,0,230.8,1284.8,55.4,4,416.8
3,15,2017,17,25,0,436,436,588,998.6,959,700,982.1,945.3,473,40.2,-3.7,0,0,240.8,1276.8,56.6,4,436
