"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,15,2017,17,30,0,457.7,457.7,593,1007.9,963.1,702.3,984.2,947.9,477.5,42.2,-3.7,0,0,266.5,1326.2,65.4,4,457.7
3,15,2017,17,35,0,477.7,477.7,595.1,1013.9,969.1,704.6,988.9,951.3,481.1,46.4,-4.1,0,0,286.1,1338.9,70.3,4,477.7
3,15,2017,17,40,0,500.1,500.1,603.6,1019.7,978.6,711,993,957.7,486.8,48.5,-4.4,0,0.1,341.2,1440.4,74.5,5,500.1
3,15,2017,17,45,0,516.9,516.9,606.5,998.5,978.8,704.8,990.6,960,490.1,44.2,-4,0,0.1,316.7,1467.2,52.6,5,516.9
3,15,2017,17,50,0,538.4,538.4,608,984.2,976.6,706,981.5,960.7,493.5,34.4,-3.7,0,0.1,295,1470.6,39.4,5,538.4
3,15,2017,17,55,0,560,560,611.6,995.3,978,705.3,981.1,961.5,496.8,36.8,-3.8,0,0.1,315.6,1504.7,51.7,5,560
3,15,2017,18,0,0,581.5,581.5,615.9,1002.4,979,703.3,983.7,963.6,501.8,41.2,-3.9,0,0.1,343.5,1553.1,59.6,5,581.5
3,15,2017,18,5,0,603,603,620.5,1001.8,982.2,702.2,986,965.7,505.1,43.1,-4,0,0.2,349.7,1604.2,58.9,5,603
3,15,2017,18,10,0,621.9,621.9,624.5,1000.7,983.4,700.4,984.8,967.9,508.3,41.6,-4,0,0.2,363.4,1651.2,57.3,5,621.9
3,15,2017,18,15,0,642.4,642.4,628.9,1003.6,990.5,704.6,986.4,972.2,511.5,42.9,-3.7,0,0.2,380.4,1707.7,60,6,642.4
3,15,2017,18,20,0,659.8,659.8,632.2,1002.2,993.6,705.8,987.3,976.6,513.9,43.4,-3.7,0,0.2,377.2,1746.1,58.3,6,659.8
3,15,2017,18,25,0,679,679,636,1007.9,995.5,707.4,989.6,979.2,517.2,44.9,-3.7,0,0.2,400.1,1793.4,62,6,679
3,15,2017,18,30,0,701,701,639.9,1007.1,998.6,708.5,990,981.9,520.1,44.4,-3.7,0,0.3,412.8,1843.2,60.1,6,701
3,15,2017,18,35,0,720.9,720.9,642.8,1003.8,999.9,710.6,988.9,984.5,523.3,42.5,-4,0,0.3,400,1879.3,57.1,6,720.9
3,15,2017,18,40,0,737.5,737.5,647.9,1008.1,1004.7,710.9,991.4,987.5,526.2,44.3,-3.7,0,0.3,436.8,1954.6,60.5,6,737.5
3,15,2017,18,45,0,739.2,739.2,652.7,1000,1005.2,708.9,989.5,989,526.6,43.3,-3.9,0,0.3,420.6,2036.1,52.6,6,739.2
3,15,2017,18,50,0,739.7,739.7,655.2,991.2,1002.2,709.3,984.5,988.2,526.3,39,-3.1,0,0.3,352.9,2077.6,45.5,6,739.7
3,15,2017,18,55,0,740.8,740.8,655.7,989.2,996.3,708.4,981.4,985.1,526.4,37.2,-2.9,0,0.3,329.2,2081.2,44.6,6,740.8
3,15,2017,19,0,0,730.1,730.1,653.5,984.7,989.2,704.9,978.6,980.4,525.4,36.2,-2.5,0,0.2,308.2,2048.3,41.6,6,730.1
3,15,2017,19,5,0,707.7,707.7,649.1,978.1,979.7,704.4,974.6,974.7,523.1,34.7,-1.7,0,0.2,280.4,1987.3,38.6,6,707.7
3,15,2017,19,10,0,689.7,689.7,644.9,985.6,973.2,703.5,973.6,969.1,520.4,37,-1.7,0,0.1,271.4,1927.6,49.3,6,689.7
3,15,2017,19,15,0,685.8,685.8,640.4,987.6,970.7,700.7,974.7,965.7,518.7,38.8,-2,0,0,271.4,1852,52.7,6,685.8
3,15,2017,19,20,0,683.9,683.9,638.3,998,973.8,703.3,978.6,966.8,518.9,42.6,-2.5,0,0,296.8,1822.1,62,6,683.9
3,15,2017,19,25,0,684.2,684.2,639.9,1004.9,978.9,706.2,982.7,968.5,519.4,46.4,-3,0,0,331.3,1849.5,67.3,6,684.2
3,15,2017,19,30,0,682.6,682.6,640.4,1001.8,982.8,704.7,984.5,971.3,518.7,45.8,-3.3,0,0,327.9,1857.7,62.3,6,682.6
3,15,2017,19,35,0,687.6,687.6,642.1,1002.4,987.2,706.8,985.6,974.1,519.4,44.6,-3.3,0,0,325.2,1882.8,60.7,6,687.6
3,15,2017,19,40,0,689.5,689.5,642.6,1002.2,988.4,708,986.1,975.2,519.7,44.6,-2.7,0,0,333.2,1889.5,60,6,689.5
3,15,2017,19,45,0,687.4,687.4,641.6,998.6,987.5,706.4,985.1,976,519.3,43,-2.4,0,0,323.2,1873.4,56,6,687.4
3,15,2017,19,50,0,692.2,692.2,641.7,1001.1,988.1,705.5,985.1,976.4,520,42.7,-2.6,0,0,348.5,1875.7,58.5,6,692.2
3,15,2017,19,55,0,692.2,692.2,641.7,1000,989.5,707.1,985.1,976.8,520.2,42.5,-2.7,0,0.1,339.4,1874.6,57.4,6,692.2
3,15,2017,20,0,0,691.7,691.7,641.5,1001.8,989.6,710.7,986,977.2,520.2,43.1,-2.8,0,0.1,343.6,1872,58.8,6,691.7
3,15,2017,20,5,0,690.5,690.5,641.7,1004.8,990.2,707.3,987.3,977.7,520.1,44.2,-2.9,0,0.1,358.8,1876.8,60.7,6,690.5
3,15,2017,20,10,0,691.9,691.9,641.8,1001.4,990.6,708.8,987.3,978.1,520.2,43.9,-3.5,0,0.1,364.6,1876,57.4,6,691.9
3,15,2017,20,15,0,692.3,692.3,642,1002.9,990.8,710.9,987.3,978.2,520.2,43.7,-3.3,0,0.1,368.3,1880.3,58.5,6,692.3
3,15,2017,20,20,0,691.7,691.7,641.8,1001.3,989.8,706.9,986.7,978.2,520.1,42.9,-3.3,0,0.1,370.4,1877.6,56.5,6,691.7
3,15,2017,20,25,0,692.5,692.5,642,1002.7,989.8,709.4,987.8,978.2,519.9,43.7,-3.3,0,0.1,381.6,1882.2,57.8,6,692.5
3,15,2017,20,30,0,690.6,690.6,641.6,999.7,989.1,712,986.7,978.1,520,42.4,-3.3,0,0.1,377.7,1874.6,55.1,6,690.6
3,15,2017,20,35,0,691.4,691.4,641.5,998.8,989.4,707.6,985.8,978.1,520.5,41.5,-3.3,0,0.1,389.3,1873.4,54,6,691.4
3,15,2017,20,40,0,691.1,691.1,641.4,1001.3,990.1,711.7,986.6,978.2,520.3,42.4,-3.2,0,0,398.2,1872.3,56.4,6,691.1
3,15,2017,20,45,0,692.4,692.4,641.9,1001.3,991.3,714,986.8,979,520.5,42.7,-3,0,0,405.1,1880.3,57.4,6,692.4
3,15,2017,20,50,0,690.7,690.7,641.2,998.9,990.5,709.7,985.8,979.5,520.2,41.8,-2.7,0,0,399.7,1871.1,55.7,6,690.7
3,15,2017,20,55,0,692.9,692.9,641.9,1002,991.7,712.1,987.3,979.3,520.2,43.3,-2.9,0,0,412.1,1881.3,58.2,6,692.9
3,15,2017,21,0,0,691.3,691.3,641.6,998.5,991.2,713.9,985.8,979.1,520.1,42,-3.1,0,0,406.2,1876.5,54.8,6,691.3
3,15,2017,21,5,0,692.2,692.2,641.9,1000.5,990.3,710.1,985.9,978.9,520.5,42.1,-3.3,0,0,414.1,1881.6,56.8,6,692.2
3,15,2017,21,10,0,691.2,691.2,641.5,998.8,989.6,714.1,985.5,978.8,520.3,41.9,-3.3,0,0,417,1875.7,54.3,6,691.2
3,15,2017,21,15,0,690.2,690.2,641.2,997.3,988.8,713.7,984.8,978.6,519.9,41.5,-3,0,0,417.8,1870.3,54.2,6,690.2
3,15,2017,21,20,0,691.7,691.7,641.2,998,988.4,710.1,984.6,978.7,520.2,41.6,-2.4,0,0,420.9,1870,55.3,6,691.7
3,15,2017,21,25,0,691.9,691.9,641.5,999.5,989.5,714.3,985.3,978.8,520.5,42.2,-2.4,0,0,427.5,1874.6,55.8,6,691.9
3,15,2017,21,30,0,691.8,691.8,641.6,999.6,990,713.9,985.2,979,520.2,42,-2.9,0,0,429.4,1875.7,56.4,6,691.8
3,15,2017,21,35,0,692.3,692.3,641.7,995.7,989.5,710.3,983.9,979.1,520.4,40.8,-3.3,0,0,425.1,1878.7,51.8,6,692.3
3,15,2017,21,40,0,691.6,691.6,641.6,999.6,991.7,714.2,984.6,979.6,520,41.3,-3.3,0,0,428.9,1875.7,55.1,6,691.6
3,15,2017,21,45,0,691.7,691.7,641.5,999.3,993.4,717.4,985.2,980.8,520.5,41.9,-3.7,0,0,437.2,1875.7,55.1,6,691.7
3,15,2017,21,50,0,674.3,674.3,639.3,996.3,992.5,710.7,984,981.2,518.7,40.6,-2.2,0,0,412.2,1848.7,52.6,6,674.3
3,15,2017,21,55,0,655.2,655.2,635,990.1,987.7,710.2,981.5,978.1,515.2,38,-3.2,0,0,372,1791.3,47.4,6,655.2
3,15,2017,22,0,0,656,656,631.4,995.5,985.1,713.4,980.3,976.9,514.4,38,-2.5,0,0,394.6,1740.1,52.9,6,656
3,15,2017,22,5,0,653.6,653.6,632.4,1005,989.1,710.6,985.3,977.8,514.2,43.4,-3.2,0,0,426.1,1757.2,62.3,6,653.6
3,15,2017,22,10,0,652.9,652.9,632.9,1000.2,991.2,713,985.2,979.3,514.4,42.4,-3.3,0,0,419.5,1764.1,57.8,6,652.9
3,15,2017,22,15,0,650.3,650.3,633.4,999.3,993.2,712.8,984.8,980.9,514.1,41.5,-3.4,0,0,417.3,1774.2,55.6,6,650.3
3,15,2017,22,20,0,640.6,640.6,630.1,991.9,991,710.7,982.1,980.5,512.1,39,-2.9,0,0,388.4,1729.1,49.5,6,640.6
3,15,2017,22,25,0,642.4,642.4,629.5,996.8,992.1,713.7,982.4,980.2,512.4,39.6,-3.1,0,0,410.4,1720.1,54.2,6,642.4
3,15,2017,22,30,0,629.4,629.4,628.5,997.7,992.5,712.2,983.1,980.2,511.2,40.5,-3.5,0,0,402.9,1712.3,55.3,6,629.4
3,15,2017,22,35,0,615.8,615.8,624,993,989,711.8,981.5,979.6,508.6,39.1,-2.7,0,0,370.3,1649.9,51.7,6,615.8
3,15,2017,22,40,0,618.5,618.5,623.5,996.4,987.5,714.3,981.5,977.6,508.4,39.3,-2.8,0,0,385.7,1643.3,53.8,6,618.5
3,15,2017,22,45,0,619.1,619.1,623.9,1004.7,988.9,712.2,984.6,977.9,509.1,42.6,-3.2,0,0,417.1,1649.3,63.1,6,619.1
3,15,2017,22,50,0,609.8,609.8,624.2,1002.5,990.1,714.4,986.7,978.4,508.6,44.9,-3.2,0,0,407.9,1660.5,59.8,5,609.8
3,15,2017,22,55,0,600.8,600.8,620.7,986.7,983.1,706.7,980.9,975.2,505.9,39.3,-2.9,0,0,343.6,1610.6,45.4,5,600.8
3,15,2017,23,0,0,602.9,602.9,620.2,997.7,980.4,706,981.3,973.4,506.2,39.9,-2.1,0,0,364.5,1601.7,54.8,5,602.9
3,15,2017,23,5,0,604,604,620.9,1002.9,981.8,705.9,984.2,973.1,506.8,42.7,-2.4,0,-0.1,386.7,1612.9,61.2,5,604
3,15,2017,23,10,0,604.2,604.2,620.9,999.2,981.8,706.4,984.9,972.9,506.5,43.3,-2.6,0,-0.1,383.7,1612.9,57,5,604.2
3,15,2017,23,15,0,603.8,603.8,620.9,999.6,982.4,706.9,984,972.6,506.8,42.2,-2.9,0,-0.1,395.9,1612.9,57,5,603.8
3,15,2017,23,20,0,604,604,621,1000,983.3,707.4,984.6,972.3,506.9,42.6,-3.2,0,-0.1,385.5,1615.1,56.7,5,604
3,15,2017,23,25,0,595,595,620.5,996.5,982.7,706.6,984.2,972,506,42,-3.1,0,-0.1,379.2,1611.8,53.6,5,595
3,15,2017,23,30,0,572.8,572.8,616,990.6,978.9,705.2,980.8,970.6,502.4,38.4,-2.2,0,-0.1,345.6,1560,48.6,5,572.8
3,15,2017,23,35,0,551.3,551.3,611.5,988.7,975.1,705,978.6,968,498.9,37,-2.4,0,-0.1,322.3,1509.1,47.7,5,551.3
3,15,2017,23,40,0,531.5,531.5,607.5,992.6,972.2,705.5,978.5,965.4,495,38.2,-2.4,0,-0.1,313.7,1468.6,52.9,5,531.5
3,15,2017,23,45,0,509.4,509.4,603.9,993.7,970.3,705.7,979,962.8,490.7,40,-2.4,0,-0.1,299.8,1436,55.1,5,509.4
3,15,2017,23,50,0,488.5,488.5,600.5,991.2,967.8,706.1,978.2,960.3,487,40.2,-2.4,0,-0.1,287.7,1404.1,52.9,5,488.5
3,15,2017,23,55,0,467.3,467.3,597.1,989.4,964.8,706,977.2,957.7,482.8,39.7,-2.4,0,-0.2,272.7,1373.6,51.9,5,467.3
3,16,2017,0,0,0,445.5,445.5,593.8,988.9,961.3,706.4,976.4,955.2,478.5,39.4,-2.4,0,-0.2,259.7,1342.3,52.6,5,445.5
3,16,2017,0,5,0,425,425,591.1,988.9,958.4,705.6,975.5,952.7,474,38.9,-2.3,0,-0.2,248.4,1320.9,52.6,5,425
3,16,2017,0,10,0,406.7,406.7,588.1,987.9,955,704.1,974.5,950.2,469.4,38.2,-2.1,0,-0.2,238.4,1294.9,53.1,5,406.7
3,16,2017,0,15,0,402.8,402.8,587.4,993.9,953.8,705,975.5,947.7,467.6,39.7,-2.6,0,-0.2,241.2,1289.3,58.7,5,402.8
3,16,2017,0,20,0,402.8,402.8,587.6,1000.1,954.4,705.9,977.4,947.6,467.3,41.4,-2.7,0,-0.2,248.7,1291.5,63.6,5,402.8
3,16,2017,0,25,0,404.2,404.2,588.1,1002.9,955.5,706.6,979.6,947.7,467.6,42,-2.6,0,-0.2,249.6,1296.2,65.4,5,404.2
3,16,2017,0,30,0,403.3,403.3,588,1004.9,957.5,708.2,981.5,947.9,467.7,42.3,-2.5,0,-0.2,251.1,1297.2,65.1,5,403.3
3,16,2017,0,35,0,403.5,403.5,588.5,1005.2,959.5,708.9,983.3,948,467.6,42.5,-3,0,-0.2,254.7,1303,63.9,5,403.5
3,16,2017,0,40,0,403,403,588.2,1003.8,960.3,707.5,984.2,948.4,467.4,42.4,-3.3,0,-0.2,252.7,1299.4,61.4,5,403
3,16,2017,0,45,0,403.4,403.4,588.3,1004.2,961.1,708.1,984.1,948.7,467.4,41.5,-3.5,0,-0.2,258,1300.5,60.8,5,403.4
3,16,2017,0,50,0,403.3,403.3,588.3,1004.3,962.1,708,985.1,949.1,467.6,41.7,-3.8,0,-0.1,258.3,1301.9,60.8,5,403.3
3,16,2017,0,55,0,404.2,404.2,588.5,1004,962.9,708.8,985.3,949.5,467.2,41.2,-4.1,0,-0.1,260.6,1302.7,59.6,5,404.2
3,16,2017,1,0,0,403.8,403.8,588.7,1002,963.1,709.3,985.4,949.8,467.6,40.9,-4.1,0,-0.1,269.1,1307,57.4,5,403.8
3,16,2017,1,5,0,403.5,403.5,588.5,1000.8,963.3,709.3,985,950.2,467.5,40.7,-3.9,0,-0.1,269,1304,56.7,5,403.5
3,16,2017,1,10,0,403,403,588.3,1000.5,963.8,708.9,984.3,950.6,467.3,40.2,-3.7,0,-0.1,270.1,1300.8,56.2,5,403
3,16,2017,1,15,0,403.5,403.5,587.9,998.8,963.1,709.5,983.9,950.8,467.2,40.1,-3.7,0,-0.1,270.9,1297.2,55.3,5,403.5
3,16,2017,1,20,0,403.4,403.4,588,1000,963.1,710.3,983.5,950.9,467.4,40,-3.7,0,-0.1,275,1298.3,56.5,5,403.4
3,16,2017,1,25,0,403.8,403.8,588.1,999.7,963.4,710.7,983.2,951,467.3,39.8,-3.7,0,-0.1,278,1299.4,56.7,5,403.8
3,16,2017,1,30,0,403.3,403.3,588.1,1000.2,963.4,710.6,983.2,951.1,467.2,40.1,-3.6,0,-0.1,275.5,1299.4,57.8,5,403.3
3,16,2017,1,35,0,403.6,403.6,588.3,1001.5,964,711.1,983.6,951.2,467.2,40.8,-3.6,0,0,277.4,1301.6,58.3,5,403.6
3,16,2017,1,40,0,403.9,403.9,588.5,1001.8,964.9,711.7,983.7,951.3,467.2,41.2,-3.6,0,0,278.8,1305.1,59,5,403.9
3,16,2017,1,45,0,403.3,403.3,588.4,1000.8,964.6,711.5,983.8,951.4,467.2,41.5,-3.6,0,0,279.1,1303.1,57.8,5,403.3
3,16,2017,1,50,0,402.4,402.4,588.1,999.8,964.7,711.5,984.1,951.6,467.2,42.1,-3.7,0,0,281.3,1300.5,57.1,5,402.4
3,16,2017,1,55,0,403.6,403.6,588.2,1000.9,965.1,712.6,984,951.7,467.1,42.2,-3.7,0,0,280.4,1300.5,58.1,5,403.6
3,16,2017,2,0,0,403.9,403.9,588.3,998.9,965,712.1,983.3,951.9,466.9,41.9,-3.7,0,0,282.6,1301.6,57.6,5,403.9
3,16,2017,2,5,0,403.1,403.1,588,1000,965,711.9,983.1,952,467.2,41.7,-3.7,0,0,280.3,1298.3,59.3,5,403.1
3,16,2017,2,10,0,399.1,399.1,588.1,1001.5,965.4,711.9,983.6,954,467.1,42.2,-2,0,0,281.8,1294.9,60.9,5,399.1
3,16,2017,2,15,0,403.3,403.3,588.3,1001.3,965.7,712.7,984,955.7,467.3,42.5,0.6,0,0,282.6,1301.9,60.1,5,403.3
3,16,2017,2,20,0,403.4,403.4,589,998.6,965.9,711.9,983.6,953.2,467.6,42.1,-2,0,0,285.2,1310.7,58.1,5,403.4
3,16,2017,2,25,0,402.8,402.8,588.2,997.2,965.1,711,982.6,952.2,467,40.9,-3.1,0,0,280.1,1301.6,56,5,402.8
3,16,2017,2,30,0,402.9,402.9,588.1,998.5,965.3,711.9,982.5,952.3,467.1,40.7,-3.2,0,0,281.3,1299.4,56.5,5,402.9
3,16,2017,2,35,0,403,403,587.6,1001.3,965.8,712,983.3,952.4,467,41.3,-3.2,0,0,280.9,1294.9,59.6,5,403
3,16,2017,2,40,0,404.2,404.2,588.4,1001.2,966.4,712.1,983.7,952.5,467.2,41.5,-3.2,0,0,286.4,1304,59,5,404.2
3,16,2017,2,45,0,403.6,403.6,588.3,1001.3,966.4,712,984,952.6,467.1,41.7,-3.2,0,0,284.5,1303.1,59.3,5,403.6
3,16,2017,2,50,0,402.6,402.6,588.2,1000.7,966.4,712.3,983.6,952.7,467.2,41.2,-3.3,0,0,286.5,1301.6,58.3,5,402.6
3,16,2017,2,55,0,403.6,403.6,588.3,1000.2,967.1,713,983.6,952.8,467.2,41.1,-3.3,0,0,288.8,1302.5,57.3,5,403.6
3,16,2017,3,0,0,403.7,403.7,588.5,999.2,966.9,712.7,983.6,952.9,467.2,40.9,-3.3,0,0,289.1,1305.1,57.3,5,403.7
3,16,2017,3,5,0,403.1,403.1,588,997.5,966.5,711.8,982.6,953,466.8,39.9,-3.3,0,0,286.8,1299.4,55.6,5,403.1
3,16,2017,3,10,0,403.8,403.8,588.1,998,966.2,712.3,982.1,953.1,467.3,39.6,-3.3,0,0,286.9,1300.8,55.6,5,403.8
3,16,2017,3,15,0,403.1,403.1,587.8,1000,966.9,712.6,982.7,953.2,467.2,40.5,-3.3,0,0,287.7,1296.9,57.2,5,403.1
3,16,2017,3,20,0,403.9,403.9,588.2,1002.2,967.7,714.2,984,953.3,467.2,42,-3.3,0,0,288.7,1301.6,59.6,5,403.9
3,16,2017,3,25,0,403.7,403.7,588.5,1000.7,967.7,713.5,983.8,953.4,467,42.1,-3.3,0,0,291.8,1305.1,59.5,5,403.7
3,16,2017,3,30,0,403.1,403.1,588.2,998.8,967.6,713.5,983.1,953.5,466.9,41.7,-3.3,0,0,289.8,1301.6,58.3,5,403.1
3,16,2017,3,35,0,402.8,402.8,587.9,997.3,967.4,714.8,982.5,953.6,467.2,41.6,-3.3,0,0,290.7,1297.2,57.3,5,402.8
3,16,2017,3,40,0,403.8,403.8,588.1,1000.9,967.8,714.8,982.4,953.7,467.2,41.9,-3.3,0,0,290.5,1301.6,60.4,5,403.8
3,16,2017,3,45,0,403.6,403.6,588.4,1000.2,967.5,714.4,982.7,953.8,466.9,42.7,-3.3,0,0,294.7,1304,60.4,5,403.6
3,16,2017,3,50,0,403.4,403.4,588.3,998,967.4,713.5,982.4,953.9,467.4,42.8,-3.3,0,0,292.8,1304,59.3,5,403.4
3,16,2017,3,55,0,403.1,403.1,587.8,997.3,966.7,713.1,982,954,467.1,42.9,-3.3,0,0,290.8,1298.1,57.9,5,403.1
3,16,2017,4,0,0,403.3,403.3,588.1,999.5,967.4,713.6,982,954.1,466.9,42.7,-3.4,0,0,290.8,1299.4,60.7,5,403.3
3,16,2017,4,5,0,403.8,403.8,588.1,1002,967.8,713.8,982.9,954.2,466.9,43.4,-3.4,0,0,290.6,1300.5,62.8,5,403.8
3,16,2017,4,10,0,403.6,403.6,588.1,1000,968.7,714,983.3,954.3,466.9,43.6,-3.5,0,0,291.8,1300.5,61.4,5,403.6
3,16,2017,4,15,0,403.1,403.1,588.1,999.5,968.5,714.9,983.1,954.3,467,43.3,-3.5,0,0,292.6,1300.5,60,5,403.1
3,16,2017,4,20,0,404,404,588.3,999.5,968.7,714.9,982.9,954.4,466.8,42.9,-3.6,0,0,298.5,1302.7,60.9,5,404
3,16,2017,4,25,0,402.9,402.9,588,1000.4,969.1,714.7,982.7,954.5,467.1,42.6,-3.6,0,0,294.1,1300.5,61.2,5,402.9
3,16,2017,4,30,0,403.9,403.9,588,1000,969.2,715.2,982.9,954.6,466.9,42.7,-3.7,0,0,296.5,1300.5,59.8,5,403.9
3,16,2017,4,35,0,403.9,403.9,588.3,999.6,969.4,715.3,983.4,954.7,467.2,43.5,-3.7,0,0,299.9,1304.8,59.3,5,403.9
3,16,2017,4,40,0,403.9,403.9,588.2,997.7,968.9,715,982.6,954.8,466.9,42.8,-3.8,0,0,297.8,1301.9,58.2,5,403.9
3,16,2017,4,45,0,403.5,403.5,588.3,999.1,969.2,715.2,982.1,954.9,466.9,42.5,-3.8,0,0,296.8,1302.7,58.7,5,403.5
3,16,2017,4,50,0,403,403,588.2,998.9,969.2,714.7,982.6,955,466.8,42.9,-3.8,0,0,295.3,1302.5,60.3,5,403
3,16,2017,4,55,0,403,403,588,998.8,968.8,714.8,982.1,955.1,466.9,42.4,-3.9,0,0,297.6,1299.4,60.1,5,403
3,16,2017,5,0,0,403.1,403.1,587.9,999.5,968.5,714.9,982.2,955.2,466.9,42.5,-3.9,0,0,297.7,1298.3,60.7,5,403.1
3,16,2017,5,5,0,404.1,404.1,588.3,1000.2,969.1,715.4,982.6,955.3,467.1,42.8,-3.9,0,0,298.9,1303.7,61.7,5,404.1
3,16,2017,5,10,0,403.7,403.7,588.3,998.8,968.9,715.4,982.7,955.4,467.1,42.9,-3.9,0,0,299.7,1304,60.3,5,403.7
3,16,2017,5,15,0,403.1,403.1,588,998.8,968.7,715.3,982.1,955.5,466.8,42.2,-3.9,0,0,296,1300.5,59.3,5,403.1
3,16,2017,5,20,0,403.3,403.3,587.9,1000,969.4,715.2,982.9,955.6,466.9,43,-3.9,0,0,296.8,1298.3,61.1,5,403.3
3,16,2017,5,25,0,404,404,588.4,1001,970.1,715.8,983.1,955.7,466.8,43.2,-3.9,0,0,300.6,1305.1,61,5,404
3,16,2017,5,30,0,403.2,403.2,588.3,999.3,969.8,716,983,955.8,466.9,43.3,-3.9,0,0,300.3,1304,59.8,5,403.2
3,16,2017,5,35,0,403.7,403.7,588.5,998,969.4,716,982.2,955.9,467.1,42.7,-3.9,0,0,300.5,1305.1,58.3,5,403.7
3,16,2017,5,40,0,415.3,415.3,587.6,997.5,969.1,715.1,982.2,956,467.6,42.8,-3.9,0,0,302.2,1288.3,57.9,5,415.3
3,16,2017,5,45,0,436.4,436.4,587.4,999.5,970.4,717.1,982.3,956.4,472.5,43.2,-3.8,0,0,318.2,1275.7,59.9,5,436.4
3,16,2017,5,50,0,458.4,458.4,592,1011,976.2,720.4,985.6,960.1,476.8,45.7,-3.3,0,0,354.1,1321.2,70,5,458.4
3,16,2017,5,55,0,476.1,476.1,595.4,1013.3,982.3,718.3,989.4,963.7,481.3,47.9,-3.7,0,0.1,370.3,1350.2,70.7,5,476.1
3,16,2017,6,0,0,500.1,500.1,598.3,1007.6,985.9,720.5,989.6,967.3,485.8,45.3,-4.1,0,0.1,390.1,1375.3,63.4,5,500.1
3,16,2017,6,5,0,519.2,519.2,601.3,1007.1,989.9,721.7,989.4,971,489.9,43.7,-4.4,0,0.1,412,1403.2,60.6,5,519.2
3,16,2017,6,10,0,549,549,604.1,1005,993.5,722,989.6,974.6,494.1,43.3,-4.4,0,0.1,432.2,1421.2,58.9,5,549
3,16,2017,6,15,0,594.8,594.8,606.9,1007.7,998,722.3,989.8,978.9,502.2,42.9,-3.6,0,0.2,473.6,1432.6,60.8,5,594.8
3,16,2017,6,20,0,635.6,635.6,614.4,1023.6,1010.6,731.8,995,987.8,509.5,47.5,-4.4,0,0.2,486.9,1511.7,74.4,6,635.6
3,16,2017,6,30,0,718.8,718.8,636.9,1004.3,1034.9,751.4,997,1008.1,522.3,44.1,-5.2,0.1,0.4,499.9,1808.1,52,6,718.8
3,16,2017,6,35,0,731.4,731.4,644.2,981.1,1017.6,746.1,984.1,1001.2,525.4,32.1,-4,0.1,0.4,500,1913.4,29.9,7,731.4
3,16,2017,6,40,0,736.7,736.7,650.1,983.6,998.9,738.4,980,989.7,525.9,31.4,-2,0.1,0.4,500,2000.9,36,7,736.7
3,16,2017,6,45,0,746.8,746.8,651.4,977.5,979.3,733.1,974.8,976.4,527.1,30.2,-1.1,0,0.2,500,2012.1,33.5,7,746.8
3,16,2017,6,50,0,752.9,752.9,656.1,988,972.4,730.5,975.7,968.6,528.8,35.1,-1.5,0,0.1,499.9,2083.2,47.5,7,752.9
3,16,2017,6,55,0,752.3,752.3,656.1,981.5,970.9,720.7,974.4,965.9,528.8,36.2,-1.2,0,0,487.4,2083.2,43,7,752.3
3,16,2017,7,0,0,753.1,753.1,654.9,977,977.9,717.8,969.6,968.4,528.7,33.2,-1.9,0,0,463.4,2064.3,40.3,7,753.1
3,16,2017,7,5,0,755.8,755.8,656,982.6,989,719.5,970.5,974.7,528.7,36.2,-2.3,0,0,472.8,2085.5,48.8,7,755.8
3,16,2017,7,10,0,752.5,752.5,657,983.6,995.5,718.7,971.4,980.3,528.7,38.8,-3,0,0,466.9,2105.8,50.9,7,752.5
3,16,2017,7,15,0,751.4,751.4,657.3,980.8,998.6,718.3,970.3,983.4,527.8,38.7,-3,0,0.1,457.8,2111.5,48.6,7,751.4
3,16,2017,7,20,0,751.1,751.1,657.1,977.7,998.9,718.9,967.8,984.3,527.8,37.3,-3,-0.1,0.1,459.4,2106.6,46.8,7,751.1
3,16,2017,7,25,0,750.7,750.7,657.1,979.9,999.9,719.3,967.6,985.2,527.9,38.2,-3.1,-0.1,0.1,462.8,2108,49.8,7,750.7
3,16,2017,7,30,0,751.9,751.9,657.2,979.9,1001.4,719.4,967.9,986.1,527.8,38.9,-3.2,-0.1,0.1,464.6,2109.1,50.6,7,751.9
3,16,2017,7,35,0,751,751,656.9,978.2,1000.2,719.4,966.4,986.9,527.9,37.3,-3.4,-0.1,0.1,466.6,2104.6,48.8,7,751
3,16,2017,7,40,0,750.8,750.8,656.6,980.6,1002,720.1,966.9,988,527.7,37.9,-3.3,-0.1,0.1,469.8,2098.9,51,7,750.8
3,16,2017,7,45,0,751.6,751.6,657,982.3,1004.2,720.4,967.8,989.2,527.9,38.9,-3.1,-0.1,0.1,467.9,2105.8,52.2,7,751.6
3,16,2017,7,50,0,745.2,745.2,656.3,980.4,1005.8,719.6,966.9,990.4,527.2,38.2,-2.6,-0.1,0.1,453.3,2096.7,51.4,7,745.2
3,16,2017,7,55,0,726.9,726.9,652.3,972.3,1001.6,716.9,964.9,989.4,525.2,37.3,-1.9,-0.1,0.1,441.4,2036.9,43.8,7,726.9
3,16,2017,8,0,0,706.6,706.6,646.1,966.9,993.7,717.5,959.6,984.8,522.1,33.1,-2.1,-0.1,0.1,430,1943.3,40.7,7,706.6
3,16,2017,8,5,0,682.4,682.4,639.5,970.1,989.3,717.8,959.9,980.5,519.1,35.1,-2.1,-0.1,0.1,418.4,1849.5,45.4,7,682.4
3,16,2017,8,10,0,662.5,662.5,634.2,973,986.1,717.2,959.6,977.4,516.2,36.8,-2.2,-0.1,0,409,1777.6,49.8,7,662.5
3,16,2017,8,15,0,643.8,643.8,629.7,979.9,986.2,717.8,961.9,976.9,513.3,38.7,-1.9,-0.1,0,403.6,1718.9,56,7,643.8
3,16,2017,8,20,0,624.1,624.1,627.4,985.6,987.9,717.6,965.5,976.7,510.6,41.9,-2,-0.1,0,387.4,1698.4,61.2,7,624.1
3,16,2017,8,25,0,601.4,601.4,621.8,976.4,985.2,715.7,964,976,506.5,39.4,-1.9,-0.1,0,359.6,1627.6,51,7,601.4
3,16,2017,8,30,0,582,582,616.6,973.9,982.4,718,961.3,973.6,503,35.3,-2.2,0,-0.1,343.9,1563,48,6,582
3,16,2017,8,35,0,561.8,561.8,613.8,980.9,979.6,712.9,963.1,971.1,500.2,36.8,-2.4,0,-0.1,336.1,1537.4,54.2,6,561.8
3,16,2017,8,40,0,541.1,541.1,611.6,982.2,977.8,711.2,964.8,968.6,496.6,38.7,-2.7,0,-0.1,330.1,1518.2,56,5,541.1
3,16,2017,8,45,0,518.2,518.2,606.9,971.7,970,705.9,961.8,964.9,492.7,36.2,-2.2,0,-0.1,307,1467.5,45.4,5,518.2
3,16,2017,8,50,0,498.4,498.4,602.2,966.9,962.4,706.6,958.5,959.6,489,33.6,-1.5,0,-0.2,291.6,1417.9,42.9,5,498.4
3,16,2017,8,55,0,477.5,477.5,598.5,967.1,955.8,706.9,957,954.3,484.6,33.7,-0.9,0,-0.2,279.3,1384.1,44.1,5,477.5
3,16,2017,9,0,0,455.4,455.4,594.9,966,950.4,707,955.2,949,480.3,33.6,-1.8,0,-0.3,267.5,1348.8,44.4,5,455.4
3,16,2017,9,5,0,434.8,434.8,590.6,965.3,945.7,707.5,954.4,944.6,476.2,34.5,-1.7,0,-0.3,258.5,1307.3,45.4,5,434.8
3,16,2017,9,10,0,413.9,413.9,588.9,966.6,942.6,706.3,953.7,940.5,471.4,35.6,-2.2,0,-0.3,252.4,1298.6,48.9,5,413.9
3,16,2017,9,15,0,405.5,405.5,587.9,973.1,941.2,705.9,955,939,468.1,36.7,-1.3,0,-0.4,247,1292.7,54.4,5,405.5
3,16,2017,9,20,0,403.8,403.8,588,976,941,705.2,957,937.5,467.6,38.3,-1.5,0,-0.4,248,1292.9,57.8,5,403.8
3,16,2017,9,25,0,403.1,403.1,587.1,978.8,940.9,704.4,959.1,936.1,467.4,39.9,-2.4,0,-0.4,247.6,1283.6,59.2,5,403.1
3,16,2017,9,30,0,404.9,404.9,587.8,980.4,941.7,705.1,960.1,935.4,467.6,39.7,-2.6,0,-0.3,246.4,1291.5,58.7,5,404.9
3,16,2017,9,35,0,402.1,402.1,588.6,980.7,942.8,704.4,961.2,934.7,466.9,39.5,-2.7,0,-0.3,246.7,1302.7,59,5,402.1
3,16,2017,9,40,0,401.1,401.1,588.1,978.6,943,703.8,961.7,934,466.9,38.7,-2.7,0,-0.3,244.5,1298.1,56,5,401.1
3,16,2017,9,45,0,402.3,402.3,588.6,974.3,942.8,704.7,960.4,933.4,467,36.2,-2.6,0,-0.3,241.5,1302.7,51,5,402.3
3,16,2017,9,50,0,402.1,402.1,589.3,973.5,941.9,703.9,959.4,932.7,467.4,35,-2.5,0,-0.3,241.4,1310.4,48.8,5,402.1
3,16,2017,9,55,0,400.8,400.8,588.3,969.6,940.5,702.1,957.9,931.9,466.8,34.2,-2.6,0,-0.2,238.6,1299.4,46.5,4,400.8
3,16,2017,10,0,0,401.9,401.9,587.4,968.6,940,702.4,956.4,930.9,466.9,33.5,-2.7,0,-0.2,238.4,1289.3,46.5,4,401.9
3,16,2017,10,5,0,402.4,402.4,588.7,973.2,939.3,697.6,957.2,929.9,466.7,34.6,-2.7,0,-0.2,252,1304,50.7,4,402.4
3,16,2017,10,10,0,400.7,400.7,589.3,971.9,938.5,693.9,957.4,929,466.9,35,-2.7,0,-0.2,251,1310.7,50.2,4,400.7
3,16,2017,10,15,0,401.4,401.4,588.3,966.2,936.5,691.3,955,928,466.8,32.9,-2.5,0,-0.2,251,1298.1,45,4,401.4
3,16,2017,10,20,0,401.6,401.6,587.9,967.3,936.3,694.2,954.1,927.1,467,32.3,-2.4,0,-0.2,250.5,1293.7,45.4,4,401.6
3,16,2017,10,25,0,402.5,402.5,588.7,970.3,937.3,693.9,954.8,926.9,467.1,33.2,-2.7,0,-0.2,252.8,1302.7,48.1,4,402.5
3,16,2017,10,30,0,401.4,401.4,588.4,972.1,938.1,693.6,955.2,926.9,466.8,33.8,-2.8,0,-0.2,253,1301.6,50.4,4,401.4
3,16,2017,10,35,0,401.5,401.5,588.4,969.7,937.6,692.3,955.2,926.8,466.9,34,-3,0,-0.2,254.7,1300.3,48.6,4,401.5
3,16,2017,10,40,0,402,402,588.4,970.1,938.3,693.8,954.7,926.8,466.7,33.8,-3.1,0,-0.2,256.3,1301.4,49.7,4,402
3,16,2017,10,45,0,401.8,401.8,588.5,972.6,939.1,694.4,955.6,926.8,467,34.8,-3.2,0,-0.1,253.5,1301.6,52.5,4,401.8
3,16,2017,10,50,0,402.4,402.4,588.8,972.4,940.2,694.7,955.9,926.9,467,35.4,-3.2,0,-0.1,254.3,1305.1,51.9,4,402.4
3,16,2017,10,55,0,401.2,401.2,588.3,971.9,940.2,694.8,955.8,927.2,467,35.4,-3,0,-0.1,253.6,1298.6,51.6,4,401.2
3,16,2017,11,0,0,402,402,588.7,972.2,941,696,956.1,927.6,467.1,35.6,-2.8,0,-0.1,251.8,1305.1,51.3,4,402
3,16,2017,11,5,0,400.8,400.8,588.3,970.6,940.9,695.8,955.8,928,466.9,34.5,-2.8,0,-0.1,248.9,1299.4,49.7,4,400.8
3,16,2017,11,10,0,401.5,401.5,588.3,972.4,941.5,696.9,955.9,928.3,466.9,33.9,-2.8,0,-0.1,254,1300.3,50,4,401.5
3,16,2017,11,15,0,402.1,402.1,588.3,974.4,942.3,695.9,957,928.7,466.7,34.2,-2.9,0,-0.1,250.4,1298.6,51.1,4,402.1
3,16,2017,11,20,0,401.1,401.1,588.4,973.7,942.7,695.7,957,929,467,33.5,-2.9,0,-0.1,256.1,1300.5,50.4,4,401.1
3,16,2017,11,25,0,402,402,588.4,975.2,943.8,696.7,957.7,929.4,466.7,33.9,-2.9,0,0,256.9,1300.5,51.7,4,402
3,16,2017,11,30,0,401.8,401.8,588.8,975.9,944.4,698,958.4,929.7,467.1,34.5,-3,0,0,254.7,1306.2,51.3,4,401.8
3,16,2017,11,35,0,400.5,400.5,588.6,975.1,944.6,697.2,958.3,930,466.8,34.3,-3.2,0,0,256.4,1303.7,51.2,4,400.5
3,16,2017,11,40,0,401.5,401.5,588.2,974.1,944.1,696.9,958.1,930.2,466.5,33.9,-3.4,0,0,255.7,1300.3,49.1,4,401.5
3,16,2017,11,45,0,402.5,402.5,588.3,973.9,944.6,698.4,958,930.4,466.7,33.7,-3.6,0,0,254.9,1300.5,49,4,402.5
3,16,2017,11,50,0,400.9,400.9,588.1,975.7,945,697.5,958.8,930.7,466.9,33.9,-3.7,0,0,253.6,1299.2,51.7,4,400.9
3,16,2017,11,55,0,400.6,400.6,588,975.5,945.6,698.7,959.3,930.9,466.7,33.7,-3.9,0,0,253.2,1295.9,50.6,4,400.6
3,16,2017,12,0,0,402.7,402.7,589,978.9,946.4,699,959.9,931.2,467.1,33.6,-4,0,0,257.1,1309.5,52.9,4,402.7
3,16,2017,12,5,0,400.9,400.9,588.1,978.9,946.8,698.3,960.8,931.7,466.7,33.8,-4,0,0,256.9,1298.3,52.4,4,400.9
3,16,2017,12,10,0,401.4,401.4,588.2,977.1,946.6,698.2,960.4,932.1,466.6,32.5,-4,0,0,257,1299.4,48.5,4,401.4
3,16,2017,12,15,0,401.7,401.7,588.3,978.2,948.1,699,961,932.5,467,32.3,-4,0,0,257.9,1301.6,49.7,4,401.7
3,16,2017,12,20,0,402.1,402.1,588.6,977.5,948.6,699,961.1,932.9,466.8,32.4,-4,0,0,255.9,1304,49.1,4,402.1
3,16,2017,12,25,0,401.4,401.4,588.3,977.3,948.6,698.7,961.3,933.4,466.9,32.7,-4,0,0,251.6,1300.5,48.4,4,401.4
3,16,2017,12,30,0,400.9,400.9,588.2,977.5,948.6,699.1,960.8,933.8,466.9,32.3,-4,0,0,252.8,1299.2,48.9,4,400.9
3,16,2017,12,35,0,402,402,588.5,979.5,949.9,701.2,961.5,934.6,466.7,33,-3.6,0,0,256,1302.7,50.7,4,402
3,16,2017,12,40,0,400.8,400.8,588,980.8,950.3,700.5,962.6,935.4,466.8,34,-3.5,0,0,257,1297.2,52,4,400.8
3,16,2017,12,45,0,402.2,402.2,588.4,981.5,951.3,700.6,963.1,936.2,466.9,33.7,-3.6,0,0,259.7,1301.4,53,4,402.2
3,16,2017,12,50,0,408.5,408.5,588.1,980.1,952.1,700.1,963.5,937.1,466.9,33.2,-3.8,0,0,259.8,1293.7,51.2,4,408.5
3,16,2017,12,55,0,425.8,425.8,587.9,980.2,952.9,701.1,963.4,937.9,471,32.3,-3.9,0,0,269,1284.8,49.5,4,425.8
3,16,2017,13,0,0,430.3,430.3,589.8,986.2,955.5,701.7,965.4,938.9,472.3,33.7,-3.9,0,0,278.4,1305.1,54.1,4,430.3
3,16,2017,13,5,0,429.5,429.5,590.9,986.5,956.8,699.9,967.1,940.2,473,34.8,-4.4,0,0.1,273.1,1317.4,53.6,4,429.5
3,16,2017,13,10,0,428.6,428.6,589.8,980.7,956.5,699.8,966.2,941,472.7,33.3,-3.7,0,0.1,264.6,1305.1,48.1,4,428.6
3,16,2017,13,15,0,429.2,429.2,589.7,979.1,956.1,700.7,964.6,941.2,473,31.1,-3.6,0,0.1,268.8,1304,45,4,429.2
3,16,2017,13,20,0,427.9,427.9,590.1,979.9,956.2,699.3,964.6,941.5,473,30.9,-3.4,0,0.1,269.9,1307.3,46.8,4,427.9
3,16,2017,13,25,0,429,429,589.3,979.5,956.2,698.6,964.6,941.7,472.8,30.7,-3.4,0,0.1,270.4,1300.5,45.9,4,429
3,16,2017,13,30,0,441.2,441.2,589.2,979.1,956.5,699.9,964.2,942,474,30.2,-3.6,0,0.1,273.5,1291.5,44.8,4,441.2
3,16,2017,13,35,0,447.3,447.3,591.9,984.2,958.1,701.7,965.6,942.9,476.6,31.5,-3.3,0,0.1,283.2,1319.7,50.1,4,447.3
3,16,2017,13,40,0,449.6,449.6,593,986.7,960,699.7,967.5,944,477.1,33.2,-3.3,0,0.1,284.1,1332.1,52.7,4,449.6
3,16,2017,13,45,0,448.9,448.9,592.6,982.2,960.1,700.1,966.9,944.8,477.1,32.3,-3.6,0,0.1,279.1,1327.6,47.9,4,448.9
3,16,2017,13,50,0,448.4,448.4,592.2,981.3,960.1,701.6,966.4,945,477.3,31.1,-3.8,0,0.1,278.9,1322.1,45.4,4,448.4
3,16,2017,13,55,0,450,450,592.5,980.4,960.4,701.3,965.5,945.2,477.1,29.6,-3.7,0,0.1,279.9,1326.5,45.2,4,450
3,16,2017,14,0,0,448,448,592.3,980.6,960.6,700.7,965.6,945.4,477.1,29.9,-3.7,0,0.1,278.4,1324.3,45,4,448
3,16,2017,14,5,0,448.6,448.6,591.8,979.1,960.4,701.1,965,945.6,476.9,29.4,-3.7,0,0.1,279.3,1318.9,43.7,4,448.6
3,16,2017,14,10,0,448.5,448.5,592.6,981.3,960.6,702.5,965.5,945.8,477.3,30.2,-3.6,0,0.1,278.7,1328.8,46.4,4,448.5
3,16,2017,14,15,0,449.2,449.2,592.3,982.9,961.5,702.3,966,945.9,476.8,30.9,-3.6,0,0.1,280.5,1323.1,47.3,4,449.2
3,16,2017,14,20,0,449.8,449.8,593,982.2,961.4,702,966.4,946.1,477.3,31.2,-3.5,0,0.1,280.4,1332.4,47.5,4,449.8
3,16,2017,14,25,0,448.7,448.7,592.3,979.8,960.6,701.7,965.6,946.3,477.4,30.4,-3.5,0,0.1,278.1,1324.3,44.3,4,448.7
3,16,2017,14,30,0,448,448,592.1,979.7,960.8,702.2,965.4,946.5,476.9,30.1,-3.4,0,0.1,278.7,1322.1,44.2,4,448
3,16,2017,14,35,0,450,450,592.2,979.7,960.6,702.6,964.8,946.8,477,29.4,-3.4,0,0.1,278.2,1322.3,44.5,4,450
3,16,2017,14,40,0,449.7,449.7,592.2,980.9,961,702.5,965.3,947.1,476.8,29.8,-3.3,0,0,281.6,1322.1,46.1,4,449.7
3,16,2017,14,45,0,449.5,449.5,592.6,982.5,961.7,702.6,965.7,947.4,477.3,30.1,-3.2,0,0,281.4,1327.6,47.7,4,449.5
3,16,2017,14,50,0,450.8,450.8,592.5,981.5,962.1,702.9,965.6,947.7,476.8,30,-3.2,0,0,279.2,1324.3,46.4,4,450.8
3,16,2017,14,55,0,451.9,451.9,592.5,981.5,962.4,704.1,965.5,948,477.8,29.8,-3.1,0,0,279.1,1325.4,45.7,4,451.9
3,16,2017,15,0,0,451.4,451.4,593,982.4,963.1,702.9,966.2,948.3,477.7,30.3,-3,0,0,281.4,1331,47,4,451.4
3,16,2017,15,5,0,451.2,451.2,592.7,982.4,963.3,702.3,966,948.6,477.6,30.1,-3,0,0,279.4,1327.6,46.8,4,451.2
3,16,2017,15,10,0,451.4,451.4,593.3,981.3,963.3,702.4,966.4,948.9,477.7,30.3,-2.9,0,0,280.3,1333.5,45,4,451.4
3,16,2017,15,15,0,451,451,592.7,982,963.4,702.1,966.2,949.2,477.5,30,-2.9,0,0,279.5,1327.6,45.2,4,451
3,16,2017,15,20,0,451.5,451.5,592.6,981.5,964,703,966,949.4,477.7,29.8,-2.9,0,0,278.5,1326.5,45.6,4,451.5
3,16,2017,15,25,0,452.1,452.1,592.9,981,963.9,703.2,966,949.6,477.8,29.6,-3,0,0,279.7,1329.9,44.8,4,452.1
3,16,2017,15,30,0,451,451,592.6,981.8,964.2,703.8,966.2,949.8,477.7,29.7,-3,0,0,277.7,1326.2,45.7,4,451
3,16,2017,15,35,0,451.8,451.8,592.5,982.4,964.7,703.8,966.6,950,477.5,29.9,-3,0,0,279.7,1325.4,46.4,4,451.8
3,16,2017,15,40,0,451.8,451.8,593.1,983.5,965.1,704.1,966.9,950.2,477.5,30.2,-3.1,0,0,281.5,1332.1,47.1,4,451.8
3,16,2017,15,45,0,451.7,451.7,593,982.6,964.4,704.5,967.2,950.4,477.6,30.4,-3.1,0,0,278.4,1332.1,46.1,4,451.7
3,16,2017,15,50,0,450.6,450.6,592.4,982.3,964.8,703.7,967.3,950.6,477.2,30.3,-3.1,0,0,279.4,1325.4,45,4,450.6
3,16,2017,15,55,0,452,452,593.2,982.1,965.1,704.2,967.1,950.8,477.7,30,-3.2,0,0,281.4,1332.1,45.1,4,452
3,16,2017,16,0,0,451,451,592.7,980.9,964.8,704.3,966.8,951.1,477.4,29.6,-3.1,0,0,275.8,1327.6,44.2,4,451
3,16,2017,16,5,0,451.7,451.7,592.7,982.2,965,704.3,966.6,951.5,477.5,29.2,-3.4,0,0,277.4,1327.6,45.9,4,451.7
3,16,2017,16,10,0,452,452,592.6,982.9,965.8,703.8,967.1,951.9,477.3,29.7,-3.7,0,0,281.9,1327.6,46.1,4,452
3,16,2017,16,15,0,459.6,459.6,593.1,982.9,966.1,704.3,967.6,952.3,477.9,30.1,-4,0,0,281,1328.8,46,4,459.6
3,16,2017,16,20,0,482.3,482.3,595.5,990.3,969.4,708.3,968.7,954.1,481.6,31.1,-2.9,0,0,302.1,1344.3,52.1,4,482.3
3,16,2017,16,25,0,496,496,599.6,1002.9,977.4,711.2,975.2,958.5,486.4,36.5,-3.7,0,0.1,323.8,1388.5,62.8,4,496
3,16,2017,16,30,0,497.4,497.4,602.6,1002.7,983,708.8,978.9,962.9,487.2,37.8,-4.5,0,0.1,327.1,1427.1,60,4,497.4
3,16,2017,16,35,0,497.8,497.8,601.5,989.4,982.8,707.6,976.6,964.2,486.9,33.1,-4.1,0,0.1,313.8,1414.4,46.3,4,497.8
3,16,2017,16,40,0,503,503,600.3,983.1,981.5,708,972.8,965.4,487,28.4,-3.8,0,0.1,314.5,1392.2,39,4,503
3,16,2017,16,45,0,527,527,603.6,994.1,984.8,711.9,974.1,967.1,490.9,29.8,-4.1,0,0.1,338.1,1424.7,49.3,4,527
3,16,2017,16,50,0,548.2,548.2,608.8,1013.9,993.6,714.8,982.4,972.7,494.8,38,-4.1,0,0.2,372.5,1483.2,66.8,4,548.2
3,16,2017,16,55,0,568.2,568.2,613.5,1014.6,1002,717.9,987.8,978.4,498.9,40.3,-4.8,0,0.2,393.9,1535,65.9,4,568.2
3,16,2017,17,0,0,588.3,588.3,617.3,1014.4,1007.8,720.6,990.3,984.1,502.5,39.7,-5.5,0,0.3,414.8,1579.1,61.2,4,588.3
3,16,2017,17,5,0,609.5,609.5,621.9,1008.1,1013.4,721.9,990.3,989.8,505.7,36.5,-4.4,0.1,0.3,453.6,1633.3,53.5,4,609.5
3,16,2017,17,10,0,619.6,619.6,625.1,1002.7,1016.4,727.3,988.7,993.8,508.1,33.3,-5,0.1,0.3,474.4,1677.1,46.8,4,619.6
3,16,2017,17,15,0,618,618,626.6,992.2,1013.1,728.9,984.7,993.8,508.3,29.1,-4.2,0.1,0.4,466.5,1698.4,37.1,5,618
3,16,2017,17,20,0,627.6,627.6,625.5,978.1,1000,725,976.3,987.4,508.8,21.8,-3.4,0.1,0.3,408.7,1672.7,25.8,5,627.6
3,16,2017,17,25,0,649,649,627.8,993.2,994.4,728.5,976.5,983.5,511.5,25.5,-3.1,0.1,0.3,418.5,1694.4,41.9,5,649
3,16,2017,17,30,0,675.1,675.1,635.5,1021.5,1003.6,731.2,988.5,987.1,515.8,38.8,-3,0,0.2,474.5,1795.7,70,5,675.1
3,16,2017,17,35,0,694,694,641.4,1001.9,1010.5,730.4,989,992.4,519.1,36.6,-3.7,0,0.2,482.8,1879.3,49.4,5,694
3,16,2017,17,40,0,714.3,714.3,647.4,995.9,1015,730.7,983.7,996.6,521.8,29.8,-4.2,0,0.3,473.4,1969.5,41.8,6,714.3
3,16,2017,17,45,0,731.2,731.2,652.9,989.6,1008.7,730.4,981.1,994.6,524.4,28.4,-3.4,0,0.3,463.1,2047,36.1,6,731.2
3,16,2017,17,50,0,752.3,752.3,657.2,985.1,995.1,731,977.7,987.1,527.2,26.3,-1.8,0,0.2,452.9,2106.9,33.5,6,752.3
3,16,2017,17,55,0,773.6,773.6,659.7,986.9,988.7,722.7,975.6,981.6,530.3,26.2,-1.5,0,0.2,438.1,2135,37.6,6,773.6
3,16,2017,18,0,0,793.6,793.6,661.4,989.6,989.6,724.7,976.4,981.3,533.1,29.2,-1.9,0,0.1,439.7,2153.1,41.8,6,793.6
3,16,2017,18,5,0,815.3,815.3,663.9,997.9,993.5,727.8,979.8,982.7,535.6,32.7,-2.5,0,0.1,444.6,2186.1,50.8,6,815.3
3,16,2017,18,10,0,838.6,838.6,667.5,1002.2,999.3,723.6,982.6,986.8,538.7,35.1,-2.3,0,0.1,472.8,2241,53.8,6,838.6
3,16,2017,18,15,0,854.6,854.6,670.6,992.6,1001.6,723.5,981.1,989.4,541.2,32.6,-2.6,0,0.1,473.5,2289.8,42.5,6,854.6
3,16,2017,18,20,0,875.1,875.1,672.1,988.7,1002.9,726.4,977.2,989.9,543.1,27.7,-2.6,0,0.1,481.8,2305.6,38.7,7,875.1
3,16,2017,18,25,0,892.9,892.9,673.2,985.1,1000.3,724.1,974.5,990.4,545,26.5,-2,0,0.1,483.1,2312.1,36.9,7,892.9
3,16,2017,18,30,0,918,918,675.4,988.9,1002.1,725,975.2,990.9,547.7,28.8,-1.8,0,0.1,493.8,2342.4,41.9,7,918
3,16,2017,18,35,0,931.5,931.5,677.5,984,1003.6,724.8,973.9,991,549.5,29.1,-2.6,0,0.1,496.6,2376.2,38.3,7,931.5
3,16,2017,18,40,0,933.9,933.9,678.8,972.8,1000.1,721.1,968.5,989.2,550,25.7,-2.3,0,0.1,499.5,2400.1,29.5,7,933.9
3,16,2017,18,45,0,933.2,933.2,678.9,960,989.7,719.6,960,983.1,550,19.9,-1.2,0,0.1,499.2,2398.8,20.7,7,933.2
3,16,2017,18,50,0,935,935,678.5,957.2,980,718.7,953.6,975,550.2,18.5,-1.3,0,0,498,2386.5,22.4,7,935
3,16,2017,18,55,0,935.1,935.1,677.6,956.1,977.8,717.8,952.1,973.1,550.2,22.1,-1.1,0,-0.1,489.8,2367.4,26.1,7,935.1
3,16,2017,19,0,0,936.7,936.7,676.6,959.3,984.8,716.5,951.2,976,550.7,24.8,-2.4,0,-0.1,489.7,2349,32.1,7,936.7
3,16,2017,19,5,0,944.7,944.7,676.9,963.4,996.6,717.5,951.1,983.6,550.7,27.2,-2.1,-0.1,-0.1,496.7,2353.9,39.1,7,944.7
3,16,2017,19,10,0,945.6,945.6,678.1,961.1,1004,717.7,951.3,989.6,551.1,29.1,-2.5,-0.1,0,497.6,2378.6,37.6,7,945.6
3,16,2017,19,15,0,942.7,942.7,678.4,958.2,1006.5,717.4,949.2,992.7,551.1,28.2,-2.5,-0.1,0.1,485.8,2386.5,35.1,7,942.7
3,16,2017,19,20,0,943.6,943.6,678.5,957.9,1007.2,717.9,947.1,993.4,550.7,27.2,-2.8,-0.1,0.1,482.9,2387.7,36.1,7,943.6
3,16,2017,19,25,0,942.5,942.5,678.5,954.9,1007.9,717.1,946,994,550.5,27.3,-3.2,-0.1,0.1,488.8,2389.6,34.8,7,942.5
3,16,2017,19,30,0,942.7,942.7,678.5,953,1007.6,717.6,944.4,994.7,550.4,26.9,-3,-0.1,0.1,489.8,2389.9,34.7,7,942.7
3,16,2017,19,35,0,940.8,940.8,678.1,952.7,1006.9,717,942.8,995.3,550.2,26.8,-2.1,-0.1,0.1,488.2,2384,36.1,7,940.8
3,16,2017,19,40,0,941.3,941.3,678.2,954.4,1007.4,718.9,942.6,995.2,550.4,28,-2.3,-0.1,0.1,493.8,2384.6,39.1,7,941.3
3,16,2017,19,45,0,940.6,940.6,677.9,954.4,1007.4,719.1,941.8,995.1,550.4,28.7,-2.6,-0.1,0.1,496.6,2377.8,39.4,7,940.6
3,16,2017,19,50,0,927.6,927.6,678.1,954.6,1006.8,719.2,941.7,995,549.4,29.5,-1.9,-0.1,0.1,498.5,2392.2,40.9,7,927.6
3,16,2017,19,55,0,903.2,903.2,676.3,948.1,1000.1,718.3,940.2,991.3,546.6,28.7,-2.2,-0.1,0.1,477.6,2369.4,35.5,7,903.2
3,16,2017,20,0,0,882.4,882.4,673.9,948,994.2,717.6,937.8,986.7,544.8,27,-1.4,-0.1,0.1,478.9,2335.9,36.9,7,882.4
3,16,2017,20,5,0,860.3,860.3,671,947.6,990.3,717.6,937.5,983.5,541.9,27.3,-0.9,-0.1,0,471.1,2290.4,37.3,7,860.3
3,16,2017,20,10,0,854.2,854.2,669.1,955,991.5,718,939.8,982.8,540.8,30.2,-2.3,-0.1,0,476.8,2259,45.5,7,854.2
3,16,2017,20,15,0,855.3,855.3,668.8,960.6,999.7,718.5,942.8,987.1,540.7,33.3,-2.7,-0.1,0,481.4,2254.6,49.8,7,855.3
3,16,2017,20,20,0,848.6,848.6,669.3,965.3,1007.8,718.9,945.7,992.9,540.3,34.4,-3,-0.1,0,481.8,2271.6,53.1,7,848.6
3,16,2017,20,25,0,826.4,826.4,668.8,962.8,1009.7,717.5,948,995.1,537.7,35,-2.3,-0.1,0,459.3,2275.7,49,7,826.4
3,16,2017,20,30,0,820,820,666.8,956.8,1006.7,718.5,945.1,994.1,536.4,30.4,-2.6,-0.1,0.1,452.5,2240.7,41.2,7,820
3,16,2017,20,35,0,801.8,801.8,665.3,961.2,1005.8,717.7,946.5,993.1,534.7,31.7,-2.9,-0.1,0.1,452.1,2225.3,45.5,7,801.8
3,16,2017,20,40,0,779,779,662.2,955.7,1001,715.8,945.7,991.2,531.5,30.7,-2.1,-0.1,0.1,418.2,2178.8,39.9,7,779
3,16,2017,20,45,0,758.9,758.9,657.5,954.7,995.7,716,943.3,987.1,529.2,28.3,-2.3,-0.1,0,404.3,2105.8,38.9,7,758.9
3,16,2017,20,50,0,741.2,741.2,653.9,968.6,996.3,717.5,947.7,986.8,526.8,32.5,-2.7,-0.1,0,407,2051.9,52.7,7,741.2
3,16,2017,20,55,0,721.8,721.8,649.8,972.4,998.9,717.3,952.3,987.3,524.3,36.4,-2.4,0,0,400.1,1995.2,55.2,6,721.8
3,16,2017,21,0,0,698.9,698.9,644.8,964.9,992.8,712.2,951.2,984.6,521,33.3,-2.3,0,0,375.4,1922.8,45.9,6,698.9
3,16,2017,21,5,0,683.9,683.9,640.3,972.8,985.8,707.9,954.1,979.6,518.9,34.2,-2.1,0,-0.1,371.8,1855,51.7,6,683.9
3,16,2017,21,10,0,680.8,680.8,639.6,987.3,983.7,710.7,959.3,977.1,518.5,37.6,-1.8,0,-0.1,394.4,1847.4,63.3,6,680.8
3,16,2017,21,15,0,658.8,658.8,636.9,986.6,981.2,706.6,964.8,974.5,515.7,40.6,-2.4,0,-0.1,380.8,1817.9,59.8,6,658.8
3,16,2017,21,20,0,643.6,643.6,631.9,976.1,974.8,705.5,961.5,969.7,513,33.8,-2.3,0,-0.2,364.5,1749.4,47.9,6,643.6
3,16,2017,21,25,0,644.2,644.2,630.2,981.3,973,706.7,962.1,967.6,512.8,32.7,-2.7,0,-0.2,374.8,1721.2,51.5,6,644.2
3,16,2017,21,30,0,643.5,643.5,630.1,995.2,976.2,707.9,969,968.9,512.8,37.9,-2.4,0,-0.2,378.7,1722.3,63.5,6,643.5
3,16,2017,21,35,0,645.9,645.9,630.7,1004.2,980.1,709.4,975.7,970.2,513.1,41.8,-3,0,-0.2,398,1731.9,68.2,5,645.9
3,16,2017,21,40,0,639.5,639.5,631.2,994.6,980,705.4,976.4,970.6,512.2,38,-2,0.1,-0.2,393.9,1741.4,55.3,5,639.5
3,16,2017,21,45,0,638.5,638.5,630.4,994.2,978.3,708.4,975.4,969.1,512.4,34.6,-3.2,0.1,-0.2,375.8,1728.9,52.5,5,638.5
3,16,2017,21,50,0,640.6,640.6,630,1002,979,707.6,979.3,969,512.4,36.5,-2.8,0.1,-0.2,387.2,1724.5,58.7,5,640.6
3,16,2017,21,55,0,641.4,641.4,630.3,1004.7,979.7,707.1,982.9,969,512.8,38.1,-2.6,0.1,-0.1,398.1,1729.1,58.7,5,641.4
3,16,2017,22,0,0,640.1,640.1,630.3,1004.1,979.4,709.5,984,968.9,512.9,37.2,-2.4,0.1,-0.1,397.1,1727,55.5,5,640.1
3,16,2017,22,5,0,622.3,622.3,627.1,998.4,977.6,705.7,982.9,967.9,510.6,34.1,-2.7,0.1,-0.1,385.9,1690.8,48.6,5,622.3
3,16,2017,22,10,0,602.3,602.3,621.2,991.7,971.7,704.4,980.4,964.4,507,30.5,-2.1,0.1,-0.1,352.2,1615.1,41.4,5,602.3
3,16,2017,22,15,0,602.4,602.4,619.1,995.9,969.4,709.2,979.1,962.2,506.7,29.5,-2.2,0.1,-0.2,358.6,1583.5,45.4,5,602.4
3,16,2017,22,20,0,594.7,594.7,618.4,1005.5,971.4,706.1,983.8,962.5,505.6,34.4,-2.4,0.1,-0.2,383.3,1578.1,54.9,5,594.7
3,16,2017,22,25,0,583.4,583.4,618.3,1005.6,973,706.5,986.3,962.8,505,35.7,-2.7,0.1,-0.1,386.9,1585,54.4,5,583.4
3,16,2017,22,30,0,566.4,566.4,615.3,998.8,971.2,708.8,984.6,962.5,501.1,32.6,-2.6,0.1,-0.1,352.5,1552.1,47,5,566.4
3,16,2017,22,35,0,566.4,566.4,612.8,1003.5,971.7,707.1,984.5,961.9,500.7,31.4,-2.5,0.1,-0.1,354,1516,50.2,5,566.4
3,16,2017,22,40,0,571.1,571.1,614.2,1011.2,975.7,707.5,989,963.3,501.3,35,-2.9,0.1,-0.1,383.2,1537.4,56.6,5,571.1
3,16,2017,22,45,0,549.5,549.5,613.4,1006.6,975.3,708.3,989.4,963.4,498.6,34.5,-2.9,0.1,-0.1,365.8,1540.5,51.7,5,549.5
3,16,2017,22,50,0,538.2,538.2,608,994.1,970.1,703,985.2,961,495.2,30,-3.1,0.1,-0.1,336.4,1472.8,39.6,5,538.2
3,16,2017,22,55,0,541.1,541.1,607.5,1004.7,970.4,707.8,985.6,960.5,495.3,30.1,-2.9,0.1,-0.1,358.4,1464.2,48.7,5,541.1
3,16,2017,23,0,0,542.1,542.1,608.8,1011.9,972.9,710.2,989.4,961.2,495.7,33.6,-2.9,0.1,-0.1,368.1,1480.8,56,5,542.1
3,16,2017,23,5,0,540.5,540.5,609,1010.1,973.9,705.5,990.8,962,495.8,34.7,-2.9,0.1,-0.1,373.5,1486.6,53.2,5,540.5
3,16,2017,23,10,0,541.2,541.2,609.3,1007,974.3,709,990.5,962.6,495.9,32.9,-3,0.1,-0.1,384.3,1490.1,49.5,5,541.2
3,16,2017,23,15,0,540.2,540.2,609,1002.9,974.3,710.7,989,963.1,495.6,31.4,-3.2,0.1,-0.1,384.6,1485.4,45.2,5,540.2
3,16,2017,23,20,0,539.9,539.9,608.4,1003.4,974.5,705.6,988.3,963.5,495.7,30.9,-3.2,0.1,-0.1,392.6,1479,45.4,5,539.9
3,16,2017,23,25,0,540.2,540.2,608.7,1004,976.1,710.6,989.1,964,495.5,31.9,-3.3,0.1,0,401.2,1483,46.6,5,540.2
3,16,2017,23,30,0,541,541,608.7,1002.3,977.7,714.8,988.5,964.5,495.5,31.6,-3.3,0.1,0,402.1,1482.2,45.1,5,541
3,16,2017,23,35,0,541.8,541.8,608.9,1002.2,978.6,709.9,987.4,965.2,495.5,30.7,-3.3,0.1,0,411.6,1484.6,45.4,5,541.8
3,16,2017,23,40,0,540.2,540.2,608.6,1003.3,979.7,713,988.5,965.8,495.6,32,-3.5,0,0,409.3,1483.2,46.8,5,540.2
3,16,2017,23,45,0,540.4,540.4,608.7,1002.2,979.7,715,987.4,966.4,495.6,31.3,-3.3,0,0,409,1483.2,45.4,5,540.4
3,16,2017,23,50,0,540.1,540.1,608.4,1000.4,979,710.1,987.1,966.8,495.3,31.1,-2.8,0,0,413.1,1481,44.3,5,540.1
3,16,2017,23,55,0,541.2,541.2,608.8,1000.9,979.3,714.2,986.7,966.7,495.3,31,-2.9,0,0,414.9,1484.4,45.2,5,541.2
3,17,2017,0,0,0,539.9,539.9,608.5,1000.1,978.6,715.2,985.8,966.5,495.5,30.4,-2.9,0,0,413.6,1482.9,45,5,539.9
3,17,2017,0,5,0,527.2,527.2,607.5,999.3,978.2,709.8,985.6,966.4,494.2,30.4,-2.9,0,0,407.8,1476.5,44.3,5,527.2
3,17,2017,0,10,0,503,503,603.6,991.7,973.8,710.2,982.7,963.4,489.9,27.8,-2.6,0,0,372.8,1437,37.8,5,503
3,17,2017,0,15,0,482.3,482.3,596.3,983.6,967.9,711,978.6,960.1,485.6,25.6,-2.7,0,0,329.5,1356.7,32.7,5,482.3
3,17,2017,0,20,0,462.9,462.9,594.6,985.4,964.6,709.4,975.5,956.9,481.4,25.2,-2.6,0,-0.1,324.8,1344.6,36.9,5,462.9
3,17,2017,0,25,0,441.7,441.7,591.4,985.2,961.1,709.4,974.8,953.7,477.1,27.1,-2.5,0,-0.1,302.9,1318.6,38.5,4,441.7
3,17,2017,0,30,0,420.5,420.5,589.3,980.5,956.7,709,972.9,950.6,472.6,26.9,-2.3,0,-0.1,277.4,1306.2,36.3,4,420.5
3,17,2017,0,35,0,406.9,406.9,589.4,983.3,952.3,701.1,971.3,947.4,468.1,26.9,-2.2,0,-0.2,260.6,1311.7,39.8,4,406.9
3,17,2017,0,40,0,405.2,405.2,587.7,987.3,948.9,695.8,972.1,944.7,467.6,29.4,-1.9,0,-0.2,257.5,1292.7,44.8,4,405.2
3,17,2017,0,45,0,402.2,402.2,587.6,988.4,947.1,695.8,972.5,942.2,466.9,29.8,-2.4,0,-0.2,261.4,1291.5,46.4,4,402.2
3,17,2017,0,50,0,402.5,402.5,587.7,990,946.7,695.6,973,941.5,466.9,30,-2,0,-0.2,263.4,1293.7,47.7,4,402.5
3,17,2017,0,55,0,403.5,403.5,587.8,992.5,947.4,696.5,974.2,940.9,467.2,30.9,-2,-0.1,-0.2,261.8,1294.9,49.8,4,403.5
3,17,2017,1,0,0,402.9,402.9,588,993.2,948.5,698.3,975.4,940.4,467.1,31.7,-2.6,0,-0.2,261.3,1296.2,49.7,4,402.9
3,17,2017,1,5,0,402.6,402.6,588.1,994.7,949.7,697.4,975.7,940.5,467.2,31.8,-2.8,0,-0.2,261.9,1298.3,50.6,4,402.6
3,17,2017,1,10,0,403.4,403.4,589.1,995.7,950.7,698.2,977.3,940.5,467.4,32.8,-2.9,0,-0.2,261.6,1309.5,50.2,4,403.4
3,17,2017,1,15,0,402.2,402.2,588.3,993.7,951.1,698.2,977.7,940.5,467.1,32.6,-3.1,0,-0.2,260.4,1300.3,49.1,4,402.2
3,17,2017,1,20,0,403,403,588,995.7,951.7,701.1,977.6,940.6,467.1,31.9,-3.2,0,-0.2,261.2,1299.2,50,4,403
3,17,2017,1,25,0,403,403,588.2,998.9,953.2,701.4,979.1,940.9,467.1,32.9,-3.3,0,-0.1,263.8,1299.4,52.2,4,403
3,17,2017,1,30,0,403.5,403.5,588.4,997.9,954.1,700.4,979.5,941.4,467.3,32.7,-3.4,0,-0.1,266.3,1302.5,51.5,4,403.5
3,17,2017,1,35,0,403.1,403.1,588.7,997.8,954.7,700,980.1,941.9,467.2,32.6,-3.4,0,-0.1,265.1,1306.5,49.9,4,403.1
3,17,2017,1,40,0,402.5,402.5,588.3,997.2,955.2,700,980.2,942.3,467.2,32.2,-3.5,0,-0.1,264.9,1302.7,49,4,402.5
3,17,2017,1,45,0,402.9,402.9,588.2,997.2,955.9,700.7,980.3,942.8,466.9,31.7,-3.5,0,-0.1,265.7,1299.4,48.5,4,402.9
3,17,2017,1,50,0,403.5,403.5,588.3,997.7,956.6,701.1,980.5,943.3,466.9,31.4,-3.5,0,-0.1,266.7,1301.4,48.6,4,403.5
3,17,2017,1,55,0,403.1,403.1,588,997.5,957.3,700.6,980.2,943.7,467.1,30.6,-3.6,0,-0.1,267.5,1299.2,48.1,4,403.1
3,17,2017,2,0,0,403.1,403.1,588.2,998.9,957.7,702,981.1,944.2,467.1,31.2,-3.6,0,0,265.6,1300.5,49.4,4,403.1
3,17,2017,2,5,0,403.7,403.7,588.6,1000,958.5,702.3,981.5,944.7,467.1,31.2,-3.7,0,0,267.8,1306.2,50,4,403.7
3,17,2017,2,10,0,402.6,402.6,588.3,999.7,958.8,701.3,982.2,945.1,467.1,31.6,-3.7,0,0,266.9,1301.6,49.2,4,402.6
3,17,2017,2,15,0,403.7,403.7,587.7,1000.4,959.7,702.2,982.6,945.6,467,31.6,-3.7,0,0,266.4,1294.9,49,4,403.7
3,17,2017,2,20,0,404.1,404.1,588.4,1001.3,960.1,703.2,983.1,950.2,467.5,31.8,1.2,0,0,270.7,1303.1,50,4,404.1
3,17,2017,2,25,0,403.5,403.5,588.7,1002.3,961.2,702.3,983.8,949.2,467.2,32.2,-0.4,0,0,270.6,1306.2,50.3,4,403.5
3,17,2017,2,30,0,403,403,588.5,1002,961.8,702.9,984.2,948.2,467,32.2,-2,0,0,266.4,1305.1,49.7,4,403
3,17,2017,2,35,0,403.1,403.1,588.1,1001.5,962.1,703,984.2,948.4,466.9,31.9,-2.4,0,0,267.2,1300.5,49,4,403.1
3,17,2017,2,40,0,402.7,402.7,588,1002,962.7,703.3,984.6,948.6,466.8,32,-2.8,0,0,270.6,1299.4,48.8,4,402.7
3,17,2017,2,45,0,403.5,403.5,588.4,1003.4,964,703.4,984.9,948.8,467.3,32,-3.2,0,0,273.2,1304,50.1,4,403.5
3,17,2017,2,50,0,403.2,403.2,588.1,1001.4,963.9,702.8,984.9,949.1,466.9,31.6,-3.5,0,0,273.6,1300.5,47.9,4,403.2
3,17,2017,2,55,0,402.9,402.9,588.1,1001.1,964.4,703.3,984.7,949.3,467,31.1,-3.8,0,0,272.7,1300.5,47.7,4,402.9
3,17,2017,3,0,0,403.3,403.3,588.2,1000.6,964.8,703.6,984.6,949.6,466.8,30.9,-3.9,0,0,276.1,1301.6,47.1,4,403.3
3,17,2017,3,5,0,403.6,403.6,588.3,1000.2,964.8,704.4,984.2,949.9,466.9,30.7,-3.9,0,0,278,1302.7,47.4,4,403.6
3,17,2017,3,10,0,403.4,403.4,588.3,998.9,964.8,705.2,984,950.2,466.7,30.7,-3.9,0,0,277.2,1302.7,46.5,4,403.4
3,17,2017,3,15,0,403.2,403.2,588,1000,965.3,705.3,983.5,950.5,466.8,30.4,-3.9,0,0,277.8,1301.6,47.2,4,403.2
3,17,2017,3,20,0,403.5,403.5,588,1000.9,965.5,705.4,984,950.7,466.7,31.1,-3.9,0,0,278.5,1300.5,48.3,4,403.5
3,17,2017,3,25,0,403.7,403.7,588.4,1001.4,965.9,705.5,984.1,951,466.7,31.4,-3.9,0,0,279.1,1304,48.3,4,403.7
3,17,2017,3,30,0,403.9,403.9,588.5,1000.4,966.3,704.6,984,951.3,467.1,31.5,-3.9,0,0,281.1,1305.1,47.9,4,403.9
3,17,2017,3,35,0,403.2,403.2,588.2,999.7,965.6,705.1,983.6,951.6,466.6,31.3,-3.8,0,0,280.1,1302.5,47,4,403.2
3,17,2017,3,40,0,403.2,403.2,588.2,999.7,965.9,704.3,983.5,951.6,466.7,31.4,-3.8,0,0,281.3,1301.6,47.3,4,403.2
3,17,2017,3,45,0,403.3,403.3,588.2,998.4,966,704.5,983.1,951.7,466.5,31.2,-3.8,0,0,281.4,1302.5,47,4,403.3
3,17,2017,3,50,0,403.1,403.1,588.3,998.4,965.8,705,982.8,951.8,466.8,30.9,-3.7,0,0,282,1304.3,47.4,4,403.1
3,17,2017,3,55,0,403.3,403.3,587.8,998.4,965.3,705,982.9,951.9,466.4,31.2,-3.7,0,0,279.8,1296.2,47.2,4,403.3
3,17,2017,4,0,0,403.1,403.1,588.4,999.1,965.5,704.8,982.9,951.9,466.9,31.2,-3.7,0,0,282,1304.9,47.9,4,403.1
3,17,2017,4,5,0,402.5,402.5,587.9,998.4,965.5,704.5,982.4,952,466.7,30.8,-3.7,0,0,277.6,1298.3,47.9,4,402.5
3,17,2017,4,10,0,403.4,403.4,587.9,999.1,965.3,704.9,982.6,952.1,466.5,31,-3.7,0,0,280.7,1299.4,48.6,4,403.4
3,17,2017,4,15,0,403.3,403.3,588.5,999.8,965.7,704.6,982.9,952.2,466.7,31.4,-3.7,0,0,281.1,1305.1,49.5,4,403.3
3,17,2017,4,20,0,402.4,402.4,587.8,999.7,965.9,705.1,983.1,952.2,466.7,31.7,-3.6,0,0,282.9,1298.3,48.6,4,402.4
3,17,2017,4,25,0,402,402,587.6,999.9,966,704.6,983.1,952.3,466.6,31.8,-3.6,0,0,281,1296.2,48.8,4,402
3,17,2017,4,30,0,403.2,403.2,588.1,999.5,966.2,705.5,982.9,952.4,467,31.9,-3.6,0,0,284.4,1300.5,48.4,4,403.2
3,17,2017,4,35,0,403.5,403.5,588,999.8,966.4,705.9,982.6,952.4,466.9,31.9,-3.6,0,0,284.5,1300.5,49.5,4,403.5
3,17,2017,4,40,0,403.7,403.7,588.2,998.6,966.4,706.5,982.4,952.5,466.8,32,-3.6,0,0,284.4,1300.5,48.3,4,403.7
3,17,2017,4,45,0,404.3,404.3,588.5,1000,967.1,706.5,983.1,952.6,466.7,33,-3.6,0,0,281.4,1307.3,49.9,4,404.3
3,17,2017,4,50,0,403.1,403.1,588.3,997.7,966.7,706.1,982.2,952.7,466.4,32.5,-3.6,0,0,279.5,1302.7,48.9,4,403.1
3,17,2017,4,55,0,401.8,401.8,587.8,998,966.5,705.1,982.1,952.8,466.4,32.6,-3.6,0,0,278,1298.3,49.3,4,401.8
3,17,2017,5,0,0,403.5,403.5,588,999.7,967.1,705.8,982.4,952.9,467,33.1,-3.5,0,0,280.2,1300.5,50.6,4,403.5
3,17,2017,5,5,0,403,403,588.1,999.5,967.1,705.6,982.5,953.1,466.9,33,-3.4,0,0,278,1300.5,49.8,4,403
3,17,2017,5,10,0,403.9,403.9,588.2,999.9,967.1,705.9,982.7,953.2,466.5,32.9,-3.4,0,0,281.8,1302.7,49.3,4,403.9
3,17,2017,5,15,0,404,404,588.4,999.4,967.4,706.2,982.7,953.4,466.4,32.7,-3.3,0,0,277.9,1305.1,49,4,404
3,17,2017,5,20,0,402.9,402.9,588.1,998,967.1,705.8,982.5,953.5,466.4,32.3,-3.2,0,0,278.5,1300.8,47.3,4,402.9
3,17,2017,5,25,0,402.7,402.7,587.9,998.6,967.2,705.2,982.4,953.7,466.5,31.9,-3.1,0,0,277.1,1298.3,47.7,4,402.7
3,17,2017,5,30,0,402.7,402.7,587.9,998.4,967,705.9,982.1,953.8,466.5,31.3,-3,0,0,278.1,1298.6,48.3,4,402.7
3,17,2017,5,35,0,403.5,403.5,588.1,999.7,967.1,706.5,982.2,954,466.7,31.3,-2.9,0,0,278.2,1300.8,49.2,4,403.5
3,17,2017,5,40,0,403.4,403.4,588.1,1000.5,967.7,706.6,982.8,954.2,466.6,31.6,-2.9,0,0,280.7,1300.5,50.1,4,403.4
