"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,18,2017,18,0,0,400,400,600.8,999.5,940.5,689.9,983.6,927.7,467.2,36.1,-3.7,0,0,234.2,1451.4,52,4,400
3,18,2017,18,5,0,400.2,400.2,601.3,1001.6,941.7,692.8,984.2,927.8,467.6,36.8,-3.6,0,0,231.7,1458.2,54.3,4,400.2
3,18,2017,18,10,0,400.1,400.1,601.1,999.9,941.9,693.4,984,928,467.2,36.9,-3.6,0,0,231.3,1454.2,52.8,4,400.1
3,18,2017,18,15,0,400.5,400.5,600.9,998.3,942.2,693.9,983.8,928.3,467.3,37,-3.5,0,0,234.6,1452.8,51.8,4,400.5
3,18,2017,18,20,0,400.8,400.8,601,999.5,943,696.1,983.6,928.6,466.9,37.1,-3.4,0,0,239.1,1453.9,52.8,4,400.8
3,18,2017,18,25,0,399.1,399.1,600.8,997.8,943.4,694.7,983.5,928.9,467.2,37.2,-3.3,0,0,236.9,1451.6,51.7,4,399.1
3,18,2017,18,30,0,400.3,400.3,601,994.8,942.6,693.9,982.2,929.1,466.9,36.2,-3.2,0,0,231.8,1452.8,49.3,4,400.3
3,18,2017,18,35,0,399.7,399.7,600.6,996.4,942.3,693.8,982,929.4,466.9,36.3,-3.2,0,0,230.2,1448.6,51,4,399.7
3,18,2017,18,40,0,399.2,399.2,600.4,998.2,942.4,693.8,982.2,929.6,467.2,36.6,-3,0,0,227.6,1446,52.9,4,399.2
3,18,2017,18,45,0,399.5,399.5,600.8,999.3,943.7,694.3,982.9,929.8,467.2,37.3,-2.8,0,0,231.3,1451.4,54.4,4,399.5
3,18,2017,18,50,0,408.3,408.3,600.4,1000.5,944.4,695.6,983.7,930.2,467.4,38.1,-3.7,0,0,234.3,1442.6,54.7,4,408.3
3,18,2017,18,55,0,429.7,429.7,600.5,1001.7,945.8,695.7,984.3,932,471.8,38.8,-3.4,0,0,244.8,1433.6,56.5,4,429.7
3,18,2017,19,0,0,449.5,449.5,602.2,1004.3,948.9,695.1,985.4,933.8,476.5,39.5,-3.4,0,0,268,1444,57.6,4,449.5
3,18,2017,19,5,0,470.3,470.3,601.7,1004.1,951.9,696.5,986.5,935.6,480.6,40,-4.4,0,0.1,282.3,1425.7,56.9,4,470.3
3,18,2017,19,10,0,491,491,604.4,1007.4,956.3,700.4,988.3,939.1,485.4,41.4,-3.6,0,0.1,323,1449.7,59.5,4,491
3,18,2017,19,15,0,497,497,605.8,998.9,957.7,691.3,987.3,940.7,487.6,39.8,-4.4,0,0.1,300.8,1464.2,51.1,4,497
3,18,2017,19,20,0,517.3,517.3,605.9,988.9,955.9,690.1,982.1,941.1,490.3,34.7,-4.3,0,0.1,283,1453.6,42.5,4,517.3
3,18,2017,19,25,0,536.6,536.6,606.7,992.5,954.9,692.2,980.1,941.5,493.5,33.7,-4.3,0,0.1,289.7,1451.6,46.6,4,536.6
3,18,2017,19,30,0,549.3,549.3,610.3,1014,962.1,691.9,987.6,945.5,497.3,42.2,-3.7,0,0.1,356.2,1497.1,66.8,4,549.3
3,18,2017,19,35,0,546.5,546.5,613.4,1004,965.3,693.1,989.4,948.1,497.3,43,-4.1,0,0.1,342.6,1537.4,57.4,5,546.5
3,18,2017,19,40,0,549,549,610.5,993.9,963.1,694,984.3,948.6,497.2,36.8,-3.8,0,0.1,284.6,1496.5,46.3,5,549
3,18,2017,19,45,0,551.5,551.5,610,997.5,965.1,692.1,984.1,949.4,497.5,36.6,-3.8,0,0.1,299.1,1488.9,50.2,5,551.5
3,18,2017,19,50,0,552.6,552.6,610.7,1000.5,966.9,694,984.6,950.8,497.9,37.4,-3.7,0,0.2,297.7,1497.9,53.8,5,552.6
3,18,2017,19,55,0,550.3,550.3,611.1,998,966.9,693.3,984.9,952.2,497.9,38.1,-3.6,0,0.2,290,1504.7,51.4,5,550.3
3,18,2017,20,0,0,550.5,550.5,610.7,995.9,967.6,690.5,983.6,953.2,497.3,37.2,-3.4,0,0.2,282.1,1499,50.2,5,550.5
3,18,2017,20,5,0,556.4,556.4,611.5,997.3,967.1,693.2,983,954,498,36.9,-3.1,0,0.1,285,1506.7,52.1,5,556.4
3,18,2017,20,10,0,573.1,573.1,614.5,1001.7,969.6,696.1,984.3,954.9,500.9,38.6,-3,0,0.1,305.3,1538.2,55.8,5,573.1
3,18,2017,20,15,0,572.1,572.1,616.4,1002.2,971.3,690,986,955.5,501.1,40.6,-4.1,0,0.2,310.5,1564.7,57,5,572.1
3,18,2017,20,20,0,572.2,572.2,615.4,995.9,969.2,693.2,983.9,955.8,501.6,38.9,-3.9,0,0.1,282.3,1549.8,50.8,5,572.2
3,18,2017,20,25,0,573.6,573.6,615.6,999.1,969,694,983.7,955.6,501.9,39.1,-3.8,0,0.1,290.8,1551.8,54.2,5,573.6
3,18,2017,20,30,0,573.8,573.8,615.2,997.5,968.1,690.7,984.3,955.3,501.4,39.6,-3.7,0,0.1,287.5,1544.4,52.8,5,573.8
3,18,2017,20,35,0,574,574,615.5,997.6,968,692.8,983.6,955.1,501.8,38.8,-3.7,0,0.1,286.8,1550.6,52.8,5,574
3,18,2017,20,40,0,574.5,574.5,615.8,998.8,966.9,693.9,984,954.8,501.6,39,-3.7,0,0.1,286.6,1553.1,54,5,574.5
3,18,2017,20,45,0,575.4,575.4,615.2,998.8,966.7,691,983.6,954.9,501.6,38.5,-3.3,0,0.1,286.2,1544.2,53.4,5,575.4
3,18,2017,20,50,0,576.5,576.5,616.1,1000.6,967.9,694.9,984.3,955.4,502.4,39,-2.9,0,0.1,297.4,1556.5,55.1,5,576.5
3,18,2017,20,55,0,576.6,576.6,616.2,1000.2,967.6,694.6,985.4,955.8,502.3,40,-2.8,0,0.1,295.8,1560,53.8,5,576.6
3,18,2017,21,0,0,576.7,576.7,616.1,999.5,967.8,694.6,984.6,956.3,501.8,39.1,-2.7,0,0.1,296.9,1555.3,52.8,5,576.7
3,18,2017,21,5,0,574.2,574.2,616,1000.9,968.7,695.5,984.9,956.8,501.7,39.4,-2.5,0,0.1,306.1,1555.3,54.6,5,574.2
3,18,2017,21,10,0,577,577,616.7,999,970.4,699.4,984.9,957.2,502.3,39.3,-3,0,0.1,311.3,1566.4,52.7,6,577
3,18,2017,21,15,0,573.3,573.3,615,1003.3,971.4,701.8,986,958.1,501.2,40.1,-3.1,0,0.1,320.3,1543.9,56.9,6,573.3
3,18,2017,21,20,0,575.4,575.4,610.7,1002,971.8,704.6,984.9,959,501.7,38.6,-3.3,0,0.1,332.3,1484.6,55.6,6,575.4
3,18,2017,21,25,0,572.4,572.4,617.1,1018.9,979.5,707.7,992.2,962.9,502.8,45.4,-3.9,0,0.1,439.1,1581.3,71.5,5,572.4
3,18,2017,21,30,0,550.8,550.8,615.2,993.4,976.7,705.5,989,962,499.3,41.3,-3.8,0,0.1,347.4,1564.1,47.4,5,550.8
3,18,2017,21,35,0,548.8,548.8,609.9,981.7,965.8,696.4,978.7,957.2,496.9,31,-2.8,0,0.1,278.9,1486.6,34.9,5,548.8
3,18,2017,21,40,0,556.4,556.4,611.1,1000.4,964.6,695.8,982.4,955.9,497.5,37.6,-1.8,0,0.1,306.3,1499,55.1,5,556.4
3,18,2017,21,45,0,574.4,574.4,614.9,1007.2,966.9,699.9,986.5,955.7,500.9,42.4,-2.5,0,0,334.4,1541.9,62.3,5,574.4
3,18,2017,21,50,0,574.9,574.9,616.7,999.5,965.8,693.9,986.3,955.6,501.5,41.8,-2.9,0,0,337.5,1568.7,54.9,5,574.9
3,18,2017,21,55,0,582.7,582.7,617.1,997.5,965.3,699.3,984.3,955.5,503,39.3,-2.8,0,0,320.3,1566.7,52.7,5,582.7
3,18,2017,22,0,0,585.3,585.3,617.7,1003.8,966.9,701.2,986.2,955.4,503.6,41.5,-2.7,0,0,328.8,1575.9,58.1,5,585.3
3,18,2017,22,5,0,583.1,583.1,617.1,999,965.5,697.6,984.6,955,503.6,40.4,-2.8,0,0,324.1,1567,55,5,583.1
3,18,2017,22,10,0,584.7,584.7,617.5,1002.9,965.9,699,986.2,954.6,503.6,42.4,-3,0,0,315.8,1572.4,58.3,5,584.7
3,18,2017,22,15,0,584.3,584.3,617.4,1000,965.6,698.6,985.6,954.3,503.9,42.3,-3.1,0,0,320.2,1571.4,56.4,5,584.3
3,18,2017,22,20,0,582.6,582.6,617.4,997,964.4,695.6,984.6,953.9,503.7,41.8,-2.8,0,0,315,1571.2,53.7,5,582.6
3,18,2017,22,25,0,575.2,575.2,616.8,998,963.9,698.8,984.2,953.4,503.1,41.9,-1.9,0,0,312.9,1569,55.3,5,575.2
3,18,2017,22,30,0,553.8,553.8,612.8,991,959.1,696.8,981.8,950.7,499.2,40.1,-2.8,0,0,281.8,1525.8,50.3,5,553.8
3,18,2017,22,35,0,555.2,555.2,609.8,996,956.6,695.3,980.4,948.2,498.2,39.2,-2.6,0,0,279.8,1482.2,54.6,5,555.2
3,18,2017,22,40,0,543.3,543.3,610.5,1004.3,959.5,699.5,984.7,948.3,497.7,44,-3,0,0,306,1499.3,62.9,5,543.3
3,18,2017,22,45,0,517.5,517.5,607.1,994.1,956.7,697.2,982.9,947.2,493.3,42.5,-3.2,0,-0.1,264.2,1468.6,54.3,5,517.5
3,18,2017,22,50,0,497.8,497.8,605.3,996,954.7,695.9,980.9,945.6,489.4,40.4,-2.7,0,-0.1,254.9,1457.3,55.5,5,497.8
3,18,2017,22,55,0,476.5,476.5,604.9,1001.6,956.7,699.6,983.4,945.3,484.6,42.9,-2.9,0,-0.1,255.9,1465,60.7,5,476.5
3,18,2017,23,0,0,457.4,457.4,604.1,999.5,957,699.9,983.5,945.1,480.7,42.9,-3.3,0,-0.1,239.9,1465.3,59.1,5,457.4
3,18,2017,23,5,0,442.4,442.4,602.4,997.8,956.2,697.1,982.6,944.8,477.8,41.9,-3.1,0,-0.1,231.8,1451.4,57.6,5,442.4
3,18,2017,23,10,0,422.2,422.2,603.2,999.5,955.4,700.2,983.3,944.4,473.6,42.3,-2.7,0,-0.1,234,1469.6,58.7,5,422.2
3,18,2017,23,15,0,406.5,406.5,600.6,995.6,953,695.5,982.2,942.5,468.8,40.8,-3.7,0,-0.1,218.3,1444.7,55.2,5,406.5
3,18,2017,23,20,0,405.3,405.3,600.4,991.6,948.7,693.4,979.3,940.5,467.9,37.7,-3.1,0,-0.1,202.1,1443.7,50.9,5,405.3
3,18,2017,23,25,0,400.9,400.9,600.4,996.8,947.4,694.2,980.5,938.6,466.9,40.1,-2.9,0,-0.1,202.5,1443.7,56.8,4,400.9
3,18,2017,23,30,0,401.2,401.2,601,990.8,943.6,689.7,979.2,936.8,466.9,39.8,-2.8,0,-0.1,191.1,1450.6,53.3,4,401.2
3,18,2017,23,35,0,402.3,402.3,601,987.1,938.1,685.5,976.3,933.2,467.2,38.1,-2.3,0,-0.1,179.9,1450.9,49.9,4,402.3
3,18,2017,23,40,0,401.4,401.4,601.7,992.1,935.1,688.2,976.6,929.7,467.2,39.6,-2.7,-0.1,-0.2,169.6,1458.5,54.9,4,401.4
3,18,2017,23,45,0,400.2,400.2,601,994.4,932.6,689.5,977.3,927.8,467.2,41.3,-2.2,-0.1,-0.2,160.6,1450.6,57.9,4,400.2
3,18,2017,23,50,0,401.2,401.2,600.9,997.7,931.4,689.6,978.5,925.9,467.1,42.7,-1.8,-0.1,-0.2,159.4,1447.1,62.7,4,401.2
3,18,2017,23,55,0,401.7,401.7,601.3,1000.2,931.4,691.6,980.2,924.9,467.4,43.9,-2.5,-0.1,-0.2,166,1453.9,64.3,4,401.7
3,19,2017,0,0,0,401,401,601,1001.1,931.8,690.5,982,924.4,467.4,45.1,-2.6,-0.1,-0.2,158.7,1450.6,64.7,4,401
3,19,2017,0,5,0,401.4,401.4,601.1,1001.3,932.1,690.1,982.7,924,467.1,44.6,-2.7,-0.1,-0.2,165.6,1450.6,63.2,4,401.4
3,19,2017,0,10,0,401.2,401.2,600.9,1001.4,933.2,689.9,982.9,923.7,467.4,43.6,-2.7,0,-0.2,166.8,1448.6,61.4,4,401.2
3,19,2017,0,15,0,401.5,401.5,601.4,1000.8,934.8,691.6,983.3,923.8,467.6,42.9,-2.8,0,-0.2,169.7,1456.3,60,4,401.5
3,19,2017,0,20,0,400.6,400.6,600.9,999.3,935.3,691.5,982.7,923.9,467.1,41.2,-3,0,-0.2,167.8,1447.4,58.3,4,400.6
3,19,2017,0,25,0,401.6,401.6,601.6,1000.4,935.8,692,982.9,924,467.6,40.9,-3.1,0,-0.1,173.1,1458.5,59.3,4,401.6
3,19,2017,0,30,0,401.2,401.2,601.8,999.3,935.9,692.7,983.1,924,467.6,41.3,-3.2,0,-0.1,176.8,1460.7,58,4,401.2
3,19,2017,0,35,0,401.2,401.2,600.2,995,934.6,693.2,981.8,924.2,467.2,40.3,-3.2,0,-0.1,167.4,1440.7,54.9,4,401.2
3,19,2017,0,40,0,402.1,402.1,601,997.7,934.9,695.2,982.1,924.3,467.2,40.7,-3.1,0,-0.1,174.6,1450.6,57.2,4,402.1
3,19,2017,0,45,0,401.3,401.3,601,1000.4,935.6,694.3,982.4,924.5,467.2,41,-2.9,0,-0.1,172.8,1451.6,59,4,401.3
3,19,2017,0,50,0,400.5,400.5,600.6,1001.3,936.5,694.2,983.1,924.6,466.9,41.8,-2.8,0,-0.1,169.9,1446.3,60.7,4,400.5
3,19,2017,0,55,0,401.7,401.7,601.1,1002,937.2,694.5,984.2,924.8,467.6,42.8,-2.8,0,-0.1,179.8,1453.9,61.8,4,401.7
3,19,2017,1,0,0,401.7,401.7,600.7,1000,937.3,695,983.7,925,467.2,42.3,-2.9,0,-0.1,177.8,1448.3,59.3,4,401.7
3,19,2017,1,5,0,401.9,401.9,600.9,999.3,937.7,695.7,983.8,925.1,467.2,42.5,-3,0,-0.1,183,1450.6,58.3,4,401.9
3,19,2017,1,10,0,401.7,401.7,601.3,999.5,938.8,696.2,983.3,925.3,467.2,42,-3.1,0,-0.1,183.5,1455.3,58.3,4,401.7
3,19,2017,1,15,0,402,402,601.3,1000.2,938.8,695.3,983.5,925.4,467,42.1,-3.2,0,0,183.4,1456.3,58.7,4,402
3,19,2017,1,20,0,400.7,400.7,600.8,999.3,938.8,694.9,983.1,925.7,467,41.7,-3.2,0,0,183.7,1450.6,58.9,4,400.7
3,19,2017,1,25,0,401.8,401.8,600.4,999.5,939.3,696.7,983.1,925.9,467.2,41.8,-3.4,0,0,185.5,1444.7,59.1,4,401.8
3,19,2017,1,30,0,402,402,601.2,1000.8,940.4,698.2,984.1,926.1,467.2,42.8,-3.6,0,0,195.7,1455,60.3,4,402
3,19,2017,1,35,0,400.9,400.9,600.9,999.1,940.8,696.2,984,926.4,467.2,41.4,-3.8,0,0,186.3,1450.6,56.6,4,400.9
3,19,2017,1,40,0,400.9,400.9,600.6,998.4,940.1,696,983.3,926.6,467,39.5,-3.9,0,0,188.6,1447.1,55.3,4,400.9
3,19,2017,1,45,0,401.7,401.7,600.4,998.8,940.6,696.8,982.7,926.8,467,38.7,-4,0,0,191.7,1446,54.6,4,401.7
3,19,2017,1,50,0,401.8,401.8,600.7,1000.2,941.3,698.8,983.5,927.1,466.9,39.6,-4.1,0,0,195.1,1448.3,56.5,4,401.8
3,19,2017,1,55,0,401.4,401.4,601.2,1000.3,941.6,698.6,984,927.3,467.2,40.2,-4.3,0,0,192.7,1456,57.1,4,401.4
3,19,2017,2,0,0,402.2,402.2,601.4,1000,941.9,698.1,984,927.5,466.9,40.2,-4.4,0,0,196.2,1457.3,56.2,4,402.2
3,19,2017,2,5,0,401.7,401.7,600.7,999.8,942.1,698,984,927.8,466.5,40.3,-4.5,0,0,189.5,1448.6,57.3,4,401.7
3,19,2017,2,10,0,401.4,401.4,600.5,1000.9,942.1,698.9,983.6,931.8,468.4,40,-0.1,0,0,188.4,1446.3,57.1,4,401.4
3,19,2017,2,15,0,401.9,401.9,601.3,1000.4,943.4,699.5,984.6,930.5,467.5,41.1,-1.5,0,0,202.8,1457.1,57.1,4,401.9
3,19,2017,2,20,0,402.1,402.1,601.2,999.2,943.4,698.6,984,930.4,467.4,40.6,-2.1,0,0,196.9,1454.2,55.6,4,402.1
3,19,2017,2,25,0,401,401,601.1,997.9,943.6,698.6,983.5,930.3,467.2,40.2,-2.7,0,0,201.6,1453.9,56,4,401
3,19,2017,2,30,0,401,401,600.5,997.9,943.5,699.3,982.7,930.2,466.9,39.7,-3.1,0,0,194,1447.1,56.5,4,401
3,19,2017,2,35,0,401.4,401.4,601.2,999.7,944.1,699.3,982.9,930.1,467,38.7,-3.3,0,0,199.9,1455,55.6,4,401.4
3,19,2017,2,40,0,401.2,401.2,600.7,999.1,943.8,699.2,982.6,930,466.9,36.4,-3.4,0,0,196.8,1449.4,53.3,4,401.2
3,19,2017,2,45,0,402.1,402.1,601.4,999.1,943.7,700.5,982.3,930,467.2,34.2,-3.5,0,0,203.1,1457.3,51.2,4,402.1
3,19,2017,2,50,0,401,401,600.6,997.7,943.4,698.8,982.4,930.1,467.2,33.3,-3.6,0,0,194.2,1447.1,49.2,4,401
3,19,2017,2,55,0,402.4,402.4,601,998.9,943.1,700.1,982,930.1,467.2,32.6,-3.6,0,0,201.1,1452.8,49.3,4,402.4
3,19,2017,3,0,0,401.2,401.2,600.7,999.9,943.4,699.8,983,930.1,467.1,33.3,-3.7,0,0,198.8,1450.3,50.1,4,401.2
3,19,2017,3,5,0,401.3,401.3,600.7,999.2,943.4,700,982.4,930.1,467,32.4,-3.8,0,0,201,1449.4,49,4,401.3
3,19,2017,3,10,0,401.4,401.4,600.7,999.7,943.4,699.2,982.7,930.2,466.9,32.4,-3.8,0,0,200,1449.4,49,4,401.4
3,19,2017,3,15,0,401.4,401.4,600.7,1000.2,943.9,699.4,982.9,930.2,466.8,32.3,-3.9,0,0,206.3,1449.4,49.3,4,401.4
3,19,2017,3,20,0,400.6,400.6,600.3,1000.7,944.7,699.7,983.1,930.3,467.1,32.1,-3.9,0,0,201.2,1444.9,48.3,4,400.6
3,19,2017,3,25,0,402.1,402.1,601.4,1000.5,945,700.4,983.3,930.7,467.2,32,-3.7,0,0,211.3,1458.7,49,4,402.1
3,19,2017,3,30,0,401.3,401.3,600.8,999.1,945.7,700.3,983.1,931.1,467.2,31.5,-3.5,0,0,204,1451.6,48.1,4,401.3
3,19,2017,3,35,0,401.6,401.6,600.8,998.6,945.8,700.6,982.9,931.5,467.1,31,-3.3,0,0,207.6,1451.6,47.3,4,401.6
3,19,2017,3,40,0,402.1,402.1,600.8,999.5,945.5,701.4,983.1,935.2,467,30.9,0.7,0,0,210.2,1450.8,47.1,4,402.1
3,19,2017,3,45,0,401,401,600.4,999.8,946,701.8,983.3,936.1,466.7,31.1,1.5,0,0,212,1447.1,47.9,4,401
3,19,2017,3,50,0,401.3,401.3,600.8,1000.8,946.4,701.9,983.5,933.6,466.7,31.4,-1.7,0,0,213.4,1452.5,49.3,4,401.3
3,19,2017,3,55,0,401.2,401.2,600.7,998.9,946.4,701.9,983.6,933.6,466.9,31.5,-2.3,0,0,215.1,1449.4,47.8,4,401.2
3,19,2017,4,0,0,401.6,401.6,600.9,1000.2,947.3,702.6,983.5,933.6,466.7,31.5,-2.9,0,0,210.9,1451.6,48.6,4,401.6
3,19,2017,4,5,0,401.5,401.5,600.7,999.1,947.1,703.2,983.4,933.6,467,31.4,-3.4,0,0,217.5,1450.9,46.6,4,401.5
3,19,2017,4,10,0,401.8,401.8,600.9,999.3,947.6,703,982.9,933.6,466.9,30.9,-3.7,0,0,218,1453.6,47.1,4,401.8
3,19,2017,4,15,0,401.7,401.7,600.9,1000.4,948,703,982.9,933.7,466.9,31,-3.9,0,0,218.1,1455,49.2,4,401.7
3,19,2017,4,20,0,401.1,401.1,600.7,999.8,948.9,701.8,983.8,933.8,466.6,31.9,-4,0,0,215.4,1451.6,47.9,4,401.1
3,19,2017,4,25,0,401.7,401.7,601,998.8,948.9,702.6,983.3,934,467,31.4,-3.9,0,0,218.7,1455,46.6,4,401.7
3,19,2017,4,30,0,401.6,401.6,601.2,999,948.6,702.8,983.1,934.2,467,31.3,-3.8,0,0,219.7,1456.5,47.9,4,401.6
3,19,2017,4,35,0,400.3,400.3,600.4,997.3,947.7,702.8,982.9,934.3,466.7,31.1,-3.8,0,0,213.7,1446,45.9,4,400.3
3,19,2017,4,40,0,401,401,600.3,998.9,947.6,703.6,982.6,934.4,466.9,30.8,-3.8,0,0,214.8,1444.9,47.4,4,401
3,19,2017,4,45,0,401.9,401.9,600.5,1000.8,948.4,703.8,983.1,934.5,466.7,31.3,-3.7,0,0,218.8,1448.6,48.8,4,401.9
3,19,2017,4,50,0,401.8,401.8,600.9,1000.8,949.2,703.9,983.8,934.6,466.5,31.9,-3.7,0,0,220.9,1453.9,48.6,4,401.8
3,19,2017,4,55,0,401,401,600.7,998.2,948.9,704,982.7,934.6,466.7,30.8,-3.7,0,0,220.3,1452.8,46.4,4,401
3,19,2017,5,0,0,401.4,401.4,600.5,998.6,948.9,703.3,982.6,934.7,466.4,30.6,-3.7,0,0,216.1,1449.4,47,4,401.4
3,19,2017,5,5,0,401.1,401.1,600.6,999.3,948.7,703.5,982.6,934.8,466.8,30.5,-3.7,0,0,218,1449.4,47.4,4,401.1
3,19,2017,5,10,0,402.7,402.7,600.8,999.7,949,704.2,982.9,934.9,466.9,30.8,-3.7,0,0,222.3,1452.8,47.9,4,402.7
3,19,2017,5,15,0,401.1,401.1,600.9,999.9,949.4,702.9,983.1,935,466.9,30.9,-3.7,0,0,219.4,1452.8,48.3,4,401.1
3,19,2017,5,20,0,402.3,402.3,601,999.1,949.4,702.8,982.9,935,466.4,30.7,-3.7,0,0,217.8,1455.3,47.7,4,402.3
3,19,2017,5,25,0,401.5,401.5,600.9,998.6,949.3,702.8,982.9,935.1,466.8,30.6,-3.6,0,0,220.6,1455,46.6,4,401.5
3,19,2017,5,30,0,400.8,400.8,600.5,998.4,949.3,703.2,982.7,935.2,466.5,30.4,-3.6,0,0,220.6,1450.3,46.8,4,400.8
3,19,2017,5,35,0,401.3,401.3,599.4,998.2,948.4,701.5,982.5,935,466.9,30.3,-3.7,0,0,213.7,1433.4,46.3,4,401.3
3,19,2017,5,40,0,401,401,596.8,996.4,947.2,701.6,981.5,934.5,466.5,29.3,-3.9,0,0,209.2,1403.2,45.8,4,401
3,19,2017,5,45,0,402.8,402.8,599,1002.5,948.8,705.3,983.1,934.8,466.9,31.1,-3.6,0,0,230.3,1429.4,50.9,4,402.8
3,19,2017,5,50,0,401.5,401.5,598.8,1002.2,949.9,702.9,984.3,935.2,466.5,32.4,-3.5,0,0,226,1428,50.2,4,401.5
3,19,2017,5,55,0,401.3,401.3,598.3,999.3,949.4,702.5,983.9,935.7,466.4,32,-3.4,0,0,220.5,1422.3,47.1,4,401.3
3,19,2017,6,0,0,402,402,598.3,999.3,949.4,703.9,982.9,936,466.9,30.9,-3.3,0,0,226,1421.5,46.6,4,402
3,19,2017,6,5,0,401.8,401.8,598.5,1000.2,949.9,703.8,983.6,936.1,466.6,31.6,-3.4,0,0,226.3,1423.4,47.7,4,401.8
3,19,2017,6,10,0,401.6,401.6,598.5,998.7,949.9,703.6,983.1,936.3,466.7,31.1,-3.5,0,0,227.3,1424.7,46.8,4,401.6
3,19,2017,6,15,0,401.5,401.5,598.5,999.5,950.3,703.6,983.1,936.4,466.4,31,-3.6,0,0,228.5,1423.7,47.6,4,401.5
3,19,2017,6,20,0,401.1,401.1,597.9,999.3,949.9,702.4,982.7,936.5,466.4,30.7,-3.7,0,0,223.1,1417,47.1,4,401.1
3,19,2017,6,25,0,419.9,419.9,597.9,999.7,950.6,703.6,983.3,936.8,470,31.2,-3.6,0,0,232.6,1406.6,47.9,4,419.9
3,19,2017,6,30,0,422,422,599.1,1002.7,953.6,704.6,984,938.4,471.4,31.9,-3.3,0,0,242.9,1422.3,50.7,4,422
3,19,2017,6,35,0,421.9,421.9,599.9,1001.4,955.1,704.7,984.9,939.8,471.4,32.8,-3.5,0,0,242.7,1431,48.6,4,421.9
3,19,2017,6,40,0,421.1,421.1,599.5,997.8,954.7,704.3,983.7,939.9,471.2,31.5,-3.8,0,0,241.5,1426.9,46.3,4,421.1
3,19,2017,6,45,0,420.8,420.8,599.2,997.8,954.3,704.2,982.9,940,471,30.7,-3.7,0,0,237.1,1424.7,45.1,4,420.8
3,19,2017,6,50,0,420.9,420.9,598.9,997.3,953.6,705,982.1,940,470.8,29.9,-3.6,0,0,235.9,1420.4,46.3,4,420.9
3,19,2017,6,55,0,421.1,421.1,599.3,999.1,953.9,705.3,982.5,940.1,470.8,30.4,-3.4,0,0,241.7,1424.7,47.9,4,421.1
3,19,2017,7,0,0,420.1,420.1,599.2,999.5,953.8,703.7,982.7,940.2,471.1,30.6,-3.3,0,0,228,1424.1,47.7,4,420.1
3,19,2017,7,5,0,421.6,421.6,598.7,1000.4,954.4,704.2,983.3,940.3,470.9,31.1,-3.6,0,0,233.8,1416.7,48.1,4,421.6
3,19,2017,7,10,0,421.7,421.7,599.2,1000.2,955,705.3,983.1,940.5,471.2,30.9,-4,0,0,239.6,1423.4,48.6,4,421.7
3,19,2017,7,15,0,420.6,420.6,599.1,1000.7,955.6,705.2,984.1,941.4,471.2,32,-3.8,0,0,238.3,1422,48.4,4,420.6
3,19,2017,7,20,0,420.7,420.7,598.6,1001.3,956.5,706.2,984,942.2,470.8,31.6,-3.5,0,0,237.7,1415.5,49.3,4,420.7
3,19,2017,7,25,0,420.5,420.5,598.9,1002,958.4,707.7,984.9,943.1,471,32.4,-3.6,0,0,248.2,1420.1,50,4,420.5
3,19,2017,7,30,0,421.2,421.2,599.2,1002,960,702.8,985.2,944.1,470.8,32.5,-3.8,0,0.1,242.9,1423.4,49.3,4,421.2
3,19,2017,7,35,0,409.9,409.9,599.3,1001.1,960.5,702.6,984.7,945.1,469.7,31.9,-4,0,0.1,240.1,1431.3,48.1,4,409.9
3,19,2017,7,40,0,403.1,403.1,599,998.6,959,701.2,983.8,944.7,467.4,30.8,-4,0,0.1,230.1,1429.1,44.8,4,403.1
3,19,2017,7,45,0,402.7,402.7,597.5,999.1,956.9,696.8,983.6,944.3,467.1,30.4,-3.9,0,0.1,224.4,1412.2,46.3,4,402.7
3,19,2017,7,50,0,404.3,404.3,598,1002.2,956.7,700.5,984.3,943.9,467.1,31.2,-3.7,0,0.1,235.3,1416.7,49,4,404.3
3,19,2017,7,55,0,402.1,402.1,598.8,1001.2,956.3,700.9,984.2,943.4,467.4,31.1,-3.5,0,0,242,1428,48.3,4,402.1
3,19,2017,8,0,0,402,402,598.6,999.3,955.2,697.6,984,943,466.5,31,-3.4,0,0,237.6,1426.9,46.3,4,402
3,19,2017,8,5,0,400.8,400.8,597.6,998.7,954.1,698,983.5,942.6,466.5,30.5,-3.2,0,0,224.5,1414.1,45.5,4,400.8
3,19,2017,8,10,0,402.2,402.2,598.1,1000,954.3,699.9,983.5,942.2,466.5,30.6,-3.1,0,0,237,1420.1,47.1,4,402.2
3,19,2017,8,15,0,401.2,401.2,598.4,1001.1,954.4,697.9,984,942.1,466.8,31.1,-3.3,0,0,237.7,1424.4,47.6,4,401.2
3,19,2017,8,20,0,401.4,401.4,598.2,998.6,954.1,698.3,983.5,942.1,466.7,30.6,-3.5,0,0,234.1,1421.2,46.3,4,401.4
3,19,2017,8,25,0,401.7,401.7,598,999.1,954.4,699.3,983.1,942.1,466.4,30.3,-3.6,0,0,235,1418.9,47,4,401.7
3,19,2017,8,30,0,401.1,401.1,598.3,998.8,954.5,697.6,982.9,942.2,466.6,30.1,-3.7,0,0,237.6,1421.5,46.4,4,401.1
3,19,2017,8,35,0,401,401,598.2,999.5,954.8,698.2,982.9,942.2,466.5,30.2,-3.8,0,0,234.3,1420.4,47.9,4,401
3,19,2017,8,40,0,401,401,598.4,999.1,954.9,699.5,982.9,942.2,466.7,30.2,-3.9,0,0,240.3,1423.2,47,4,401
3,19,2017,8,45,0,401,401,597.9,998.5,954.4,698.7,982.9,942.2,466.5,30.2,-4.1,0,0,237.2,1416.7,46.4,4,401
3,19,2017,8,50,0,401.7,401.7,598.2,1000.9,955.2,700.7,982.9,942.2,466.6,30.3,-4.2,0,0,240.2,1421.2,49.3,4,401.7
3,19,2017,8,55,0,401.7,401.7,598.2,999.3,955.5,701.2,983.6,942.4,466.4,31,-4.2,0,0,243.8,1420.1,47.7,4,401.7
3,19,2017,9,0,0,401.4,401.4,598,998.5,955.9,700.5,983.4,942.7,466.5,30.8,-4,0,0,245.5,1418.7,46.8,4,401.4
3,19,2017,9,5,0,401.5,401.5,598.3,1000.2,956.4,703.3,983.6,943,466.4,31,-3.9,0,0,251.1,1424.7,47.7,4,401.5
3,19,2017,9,10,0,400.5,400.5,597.7,998.9,956.5,703.8,982.9,943.3,466.3,30.3,-3.7,0,0,245.2,1415.5,47.1,4,400.5
3,19,2017,9,15,0,401.5,401.5,598,999.5,956.6,703.9,982.9,943.6,466.4,30.4,-3.6,0,0,253.2,1420.1,47.7,4,401.5
3,19,2017,9,20,0,401.8,401.8,597.9,1000,957.3,705,983.3,943.9,466.7,30.8,-3.4,0,0,256.4,1417,48.8,4,401.8
3,19,2017,9,25,0,402.2,402.2,598.3,1000.2,958.7,707,983.5,944.2,466.7,31,-3.4,0,0,259.6,1423.4,48.2,4,402.2
3,19,2017,9,30,0,400.7,400.7,598.4,998.9,958.5,704.2,983.5,944.5,466.4,31,-3.5,0,0,257.8,1423.7,47.1,4,400.7
3,19,2017,9,35,0,402,402,597.9,997.5,958.1,705.3,982.4,944.8,466.5,30,-3.5,0,0,258.6,1417.9,46.1,4,402
3,19,2017,9,40,0,401.3,401.3,598.3,1000.5,958.9,706.5,983.1,945.1,466.4,30.7,-3.5,0,0,258.5,1422.3,48.5,4,401.3
3,19,2017,9,45,0,401.7,401.7,598.3,999.8,960,707.1,983.5,945.4,466.5,31.2,-3.6,0,0,265.4,1423.4,48.1,4,401.7
3,19,2017,9,50,0,401.6,401.6,598.2,998.4,959.9,708.8,983,945.8,466.7,30.8,-3.6,0,0,262,1422.3,47.2,4,401.6
3,19,2017,9,55,0,401.8,401.8,598,998.6,959.9,709.8,982.9,946.1,466.7,30.7,-3.6,0,0,264,1420.1,47.1,4,401.8
3,19,2017,10,0,0,402.1,402.1,597.9,999.5,960.2,708.3,983.1,946.5,466.7,31,-3.7,0,0,264,1418.9,47.5,4,402.1
3,19,2017,10,5,0,402.3,402.3,598.6,999.7,960.9,709.4,983.1,946.8,466.5,31.1,-3.8,0,0,268.4,1425.7,48.1,4,402.3
3,19,2017,10,10,0,401.4,401.4,597.9,1000.2,961.2,709.1,983.3,947.2,466.6,31.3,-3.9,0,0,261.1,1418.9,48.6,4,401.4
3,19,2017,10,15,0,402.2,402.2,598.2,1001.3,962.3,709.1,983.7,947.5,466.7,31.7,-4,0,0,273,1421.2,49.1,4,402.2
3,19,2017,10,20,0,401.6,401.6,598.2,1000,963.1,711,983.6,947.9,466.4,31.9,-4.1,0,0,275.7,1422.3,47.7,4,401.6
3,19,2017,10,25,0,401.6,401.6,598.1,998.6,963.1,712.3,982.9,948.4,466.5,31.4,-4,0,0,273.9,1420.9,46.8,4,401.6
3,19,2017,10,30,0,401.4,401.4,598.1,999.3,963.2,713.1,982.6,949,466.5,31.2,-4,0,0,274,1420.1,46.6,4,401.4
3,19,2017,10,35,0,401.2,401.2,597.9,1000.2,963.7,712.2,983.5,949.5,466.8,32.9,-4,0,0,273.6,1417.9,50.8,4,401.2
3,19,2017,10,40,0,401.4,401.4,597.8,1000.6,964.6,713,983.3,950.1,466.8,34.1,-4,0,0,275.8,1417.9,52,4,401.4
3,19,2017,10,45,0,401.8,401.8,597.9,1001.1,965.4,713.7,984,950.6,466.8,35.1,-4,0,0,282.3,1419.2,51.9,4,401.8
3,19,2017,10,50,0,401.8,401.8,598.1,1000,966,713.6,983.6,951.1,466.6,34.5,-4,0,0.1,281.2,1422.1,51.8,4,401.8
3,19,2017,10,55,0,401.8,401.8,598.2,999.3,966.4,712.1,983.6,951.7,466.7,34.2,-4,0,0.1,284.4,1422.3,50.6,4,401.8
3,19,2017,11,0,0,401.1,401.1,598.1,998,966.3,713.5,982.9,952.2,466.7,33.2,-4,0,0.1,286.4,1420.4,48.4,4,401.1
3,19,2017,11,5,0,401.4,401.4,597.9,1000.4,967.1,714.6,983.1,952.8,466.8,33.2,-4,0,0.1,277.4,1418.2,50.5,4,401.4
3,19,2017,11,10,0,402,402,597.7,1001.4,968,713.7,983.5,953.3,466.4,33.3,-4,0,0.1,282.7,1417,50.6,4,402
3,19,2017,11,15,0,402,402,598.4,1002,969.9,714.4,984.2,953.8,466.6,33.7,-4,0,0.1,291,1426.9,51.2,4,402
3,19,2017,11,20,0,401.9,401.9,598.5,998.5,969.8,716.4,983.3,953.8,466.7,32.6,-4.1,0,0.1,294.4,1426.9,47.7,4,401.9
3,19,2017,11,25,0,401,401,598.4,996.4,969,716.1,982.1,953.8,466.5,31,-4.3,0,0.1,290.5,1425.7,46.4,4,401
3,19,2017,11,30,0,400.9,400.9,598,997,967.8,715.9,982.2,953.8,466.4,31,-4.2,0,0.1,286.7,1420.1,46.3,4,400.9
3,19,2017,11,35,0,402.1,402.1,597.8,998.9,967.5,716.9,982.4,954,466.5,31.5,-3.8,0,0.1,286.9,1416.7,48.3,4,402.1
3,19,2017,11,40,0,401,401,597.9,1000.2,968.2,717.6,983.1,954.3,466.5,32.5,-3.6,0,0,292.2,1417.9,49.5,4,401
3,19,2017,11,45,0,402,402,598.1,999.1,968.7,718.6,982.9,954.5,466.5,32.7,-3.6,0,0,294.4,1420.9,48.6,4,402
3,19,2017,11,50,0,402.2,402.2,598.7,999.5,969,720,982.9,954.8,466.3,33,-3.6,0,0,293.5,1428,49.3,4,402.2
3,19,2017,11,55,0,400.8,400.8,597.8,997,969,717.4,982.4,955,466.5,32.6,-3.6,0,0,290.7,1417.9,48.6,4,400.8
3,19,2017,12,0,0,402.2,402.2,597.9,999.9,969.4,717.8,982.6,955.3,466.8,32.9,-3.6,0,0,282,1419.2,50.8,4,402.2
3,19,2017,12,5,0,401.1,401.1,598.1,1002,970.2,718,984.1,955.5,466.8,34.6,-3.6,0,0,285.4,1421.2,52.8,4,401.1
3,19,2017,12,10,0,401.9,401.9,598.3,998.8,970.7,716.1,983.6,955.7,466.9,34.2,-3.7,0,0,294,1424.7,49,4,401.9
3,19,2017,12,15,0,401,401,597.9,998.2,970.5,716,983,955.8,466.2,33.8,-3.8,0,0,285.6,1420.1,49,4,401
3,19,2017,12,20,0,402.4,402.4,598.5,997.5,970.7,717.4,982.9,956,466.4,33.8,-3.9,0,0,294,1425.7,48.3,4,402.4
3,19,2017,12,25,0,400.9,400.9,598.1,996.4,970.3,717.6,982.2,956.1,466.5,33.3,-3.8,0,0,286.8,1421.2,47.9,4,400.9
3,19,2017,12,30,0,401.1,401.1,598,997.3,969.8,718.3,981.5,956.3,466.7,32.8,-3.7,0,0,286.9,1420.1,48.1,4,401.1
3,19,2017,12,35,0,400.1,400.1,597.6,997.2,969.5,718.8,981.8,956.4,466.5,33.3,-3.7,0,0,287.1,1413.3,48.6,4,400.1
3,19,2017,12,40,0,401.5,401.5,597.6,999.1,970.1,719.1,982.1,956.6,466.4,33.4,-3.6,0,0,288.3,1413.3,51.5,4,401.5
3,19,2017,12,45,0,402.5,402.5,598.7,1000.5,971.1,720,982.9,956.7,467.1,34,-3.4,0,0,291.6,1429.1,51.7,4,402.5
3,19,2017,12,50,0,401.7,401.7,598.8,1000.5,970.9,718.5,983.3,956.7,466.7,34.1,-3.3,0,0,280.1,1429.4,50.8,4,401.7
3,19,2017,12,55,0,401.6,401.6,598.7,999.3,970.3,717.7,982.8,956.5,466.6,33.5,-3.3,0,0,286.4,1428.8,49.8,4,401.6
3,19,2017,13,0,0,401,401,598.1,998.1,969.8,716.3,982.2,956.3,466.5,32.7,-3.3,0,0,277.6,1421.2,48.8,4,401
3,19,2017,13,5,0,402,402,598.3,998.3,969.6,717.3,982.4,956,466.7,32.7,-3.3,0,0,289,1424.7,48.3,4,402
3,19,2017,13,10,0,401.5,401.5,598.1,998.3,968.9,717.4,982.5,955.8,466.6,32.6,-3.3,0,0,281.5,1421.2,49,4,401.5
3,19,2017,13,15,0,401,401,597.9,997.5,968.5,718.4,981.9,955.6,466.6,31.7,-3.4,0,0,285.5,1417.9,48.5,4,401
3,19,2017,13,20,0,416.2,416.2,597.7,1000.8,969.3,719.7,982.1,956,469.4,31.6,-3.5,0,0,286.9,1408.9,50.9,4,416.2
3,19,2017,13,25,0,417.2,417.2,599.3,1003.6,971.5,721.5,984.1,956.6,470.1,33.3,-3.4,0,0,305.5,1429.1,53.2,4,417.2
3,19,2017,13,30,0,419.8,419.8,599.5,1001.7,972,719.4,984.7,957.3,470.5,33.5,-3.3,0,0,301.7,1430,50.8,4,419.8
3,19,2017,13,35,0,429.2,429.2,598.2,997.5,971.6,719,983.5,957.9,471,32,-3.4,0,0,294.7,1407.6,46.6,4,429.2
3,19,2017,13,40,0,445.6,445.6,598.2,1001.3,973,719.7,983.3,958.5,475.5,31.7,-4.3,0,0,307.3,1401,49.7,4,445.6
3,19,2017,13,45,0,447.7,447.7,601,1007.1,976.6,719.9,986.2,960.5,477.1,34.5,-4.3,0,0,328.2,1436,54.6,4,447.7
3,19,2017,13,50,0,448.7,448.7,601.1,1000,977,716,986,961.6,477.2,32.8,-3.7,0,0.1,315,1437,47.6,4,448.7
3,19,2017,13,55,0,448.5,448.5,600.6,994.6,975,715.1,982.9,961.4,476.8,30.1,-3.5,0,0.1,306.3,1430.3,42.1,4,448.5
3,19,2017,14,0,0,448.3,448.3,599.9,998,974.6,713.6,982.5,961.3,476.9,30.1,-3.3,0,0,289.6,1421.2,45.5,4,448.3
3,19,2017,14,5,0,450.4,450.4,600.3,999.8,975.2,713.9,983.4,961.2,477,31.3,-3.1,0,0,303.5,1424.7,48.5,4,450.4
3,19,2017,14,10,0,448.8,448.8,600.1,998,974.7,713.2,982.9,960.9,476.8,31.2,-3.1,0,0,296.4,1422.3,47,4,448.8
3,19,2017,14,15,0,448.7,448.7,600,996.4,974.1,712.8,982.9,960.7,477.1,31.5,-3,0,0,299.8,1422.3,44.8,4,448.7
3,19,2017,14,20,0,448.9,448.9,600.2,995.9,973,713.9,981.3,960.4,477.5,29.8,-3,0,0,301.9,1424.4,44.7,4,448.9
3,19,2017,14,25,0,449.1,449.1,599.6,997.5,972.8,715.6,981.8,960.1,476.9,30.2,-3.4,0,0,294.3,1417.6,46.8,4,449.1
3,19,2017,14,30,0,448.8,448.8,599.8,1000,973,713.3,982.6,959.9,476.9,30.8,-3.8,0,0,288.7,1418.9,48.9,4,448.8
3,19,2017,14,35,0,468.2,468.2,600.1,999.9,973.2,713.6,982.6,960.6,479.4,30.7,-3.3,0,0,304.5,1412.2,49,4,468.2
3,19,2017,14,40,0,488.5,488.5,599.1,1002,975.5,716.7,984,961.3,483.3,32,-4,0,0,328.7,1389.5,49.7,4,488.5
3,19,2017,14,45,0,498.6,498.6,602.3,1007.9,980.3,721.7,986.6,964.3,486.9,34.4,-3.7,0,0,372.9,1426.9,54.6,4,498.6
3,19,2017,14,50,0,479.9,479.9,605,1001.4,981.1,719.3,987.2,965.1,485.8,34.5,-3.9,0,0.1,355,1470.8,48.5,4,479.9
3,19,2017,14,55,0,457.1,457.1,602.8,987.2,976.6,714,981.6,963.8,480.6,27.9,-3.3,0,0.1,286.8,1452.8,35,4,457.1
3,19,2017,15,0,0,437,437,600.2,985.3,972.3,714.4,977.7,961.2,475.9,25.7,-3.5,0,0,259.6,1429.4,35.1,4,437
3,19,2017,15,5,0,416.7,416.7,599.5,991.9,970.4,714.4,977.7,958.6,471.4,27.4,-3.8,0,0,244.4,1430.3,42.6,4,416.7
3,19,2017,15,10,0,403.9,403.9,597.9,992.3,967.1,712.4,977.7,957,467.9,29.2,-3.1,0,0,236.3,1415.3,44.3,4,403.9
3,19,2017,15,15,0,402.7,402.7,596.7,994.4,963.9,714,978.3,955.4,467.2,30.3,-2.4,0,0,237.7,1402.1,46.6,4,402.7
3,19,2017,15,20,0,404,404,597.7,999.3,963.1,714,979.9,953.8,467,31.7,-2,0,0,253.2,1413.3,51.3,4,404
3,19,2017,15,25,0,403.5,403.5,598.1,997,961.5,711.4,980.1,952.2,467.2,31.6,-2.3,0,-0.1,255,1417.9,49.2,4,403.5
3,19,2017,15,30,0,402.2,402.2,597.9,993,958.8,711.1,979.2,950.7,467.2,30.4,-2.5,0,-0.1,246.3,1416.7,45.4,4,402.2
3,19,2017,15,35,0,403.2,403.2,598.2,996.3,957.4,709.7,979.3,949.1,467.1,30.1,-2.7,0,-0.1,244.6,1418.9,47.5,4,403.2
3,19,2017,15,40,0,403.2,403.2,598.3,999.5,956.9,708.5,980.8,947.6,467.4,31.2,-2.9,0,-0.1,248.2,1420.1,50.1,4,403.2
3,19,2017,15,45,0,402.8,402.8,598.4,1001.6,955.9,711.6,982.1,946.8,467.2,32.1,-2.4,0,-0.1,247.1,1422.3,51.7,4,402.8
3,19,2017,15,50,0,403,403,598.4,1002.9,955.5,709.8,983.6,946.1,467.5,33.2,-2.4,0,-0.1,247.7,1422.3,52.8,4,403
3,19,2017,15,55,0,403,403,598.5,1005.3,955.5,707.8,984.4,945.3,467.6,33.6,-2.4,0,-0.1,247,1423.4,53.6,4,403
3,19,2017,16,0,0,403,403,598.8,1004,955.1,711.2,985.4,944.5,467.2,34.3,-2.5,0,-0.1,263,1426.9,52,4,403
3,19,2017,16,5,0,403.4,403.4,598.4,999.5,954.3,709.5,984.9,943.8,467.8,33.5,-2.5,0,-0.1,264.1,1422.3,47.7,4,403.4
3,19,2017,16,10,0,403.2,403.2,598.4,999.9,953.8,710.4,984.7,943,467.4,33.4,-2.6,0,-0.1,262.5,1421.2,48.8,4,403.2
3,19,2017,16,15,0,402.6,402.6,598.3,1000.8,952.7,712.1,984.9,942.3,467.6,34.1,-2.6,0,-0.1,267.3,1418.9,49.8,4,402.6
3,19,2017,16,20,0,404.1,404.1,598.6,1000.6,952.5,709.4,985.2,941.5,467.6,34.9,-2.6,0,-0.1,271.1,1424.7,51.6,4,404.1
3,19,2017,16,25,0,402.3,402.3,598.3,999.1,951.6,709,984.7,940.7,467.6,35,-2.7,0,-0.1,267.7,1420.1,49.3,4,402.3
3,19,2017,16,30,0,402.9,402.9,598.5,996.4,950,711,983.3,940,467.6,34.1,-2.7,0,-0.1,271,1422.3,48.3,4,402.9
3,19,2017,16,35,0,403.1,403.1,598.6,998.6,949.1,706.9,983.1,939.1,467.7,34.5,-2.7,0,-0.1,264.1,1423.4,51.1,4,403.1
3,19,2017,16,40,0,403.5,403.5,598.6,999.5,948.4,706.8,983.8,938.3,467.6,35.7,-2.7,0,-0.1,266.1,1423.4,51.9,4,403.5
3,19,2017,16,45,0,402.5,402.5,598.2,998.4,947.3,707.8,983,937.4,467.6,35.5,-2.7,0,-0.1,266.6,1417.9,51.1,4,402.5
3,19,2017,16,50,0,403.3,403.3,598.4,997.5,946.5,704.9,983.3,936.6,467.7,36.1,-2.7,0,-0.1,270.9,1420.4,51,4,403.3
3,19,2017,16,55,0,407.8,407.8,598.4,997.4,945.6,705.9,982.7,935.7,467.8,35.6,-2.6,0,-0.1,264.3,1417.9,50.8,4,407.8
3,19,2017,17,0,0,430.1,430.1,597.2,998.6,945,707.2,982.1,934.9,471.9,35,-2.6,0,-0.1,271.6,1392,51.9,4,430.1
3,19,2017,17,5,0,453.3,453.3,599.1,1007.1,947.9,707,985.3,936.4,476.6,38.3,-3.1,0,-0.1,302.7,1404.4,60.1,4,453.3
3,19,2017,17,10,0,473.5,473.5,600.9,1010.4,951.6,703.8,988.5,938.5,481.6,41.5,-3.5,0,-0.1,334,1415.5,62.5,4,473.5
3,19,2017,17,15,0,494.3,494.3,601.7,1009,955.3,709.5,989.2,940.7,486.2,40.7,-3.8,0,-0.1,357.6,1415.5,59,4,494.3
3,19,2017,17,20,0,513.2,513.2,601.9,1014.4,960.7,717.2,991.9,944.6,489.8,41.9,-3,0,0,383.9,1407.6,62.6,4,513.2
3,19,2017,17,25,0,533.2,533.2,609.5,1016.1,969.9,719.1,994.8,949.6,494.7,43.3,-4.8,0,0,454.7,1501.2,63.7,5,533.2
3,19,2017,17,30,0,535.4,535.4,610.6,996.9,970.7,711.8,991.4,952.8,495.5,38.8,-3.6,0,0.1,406.1,1511.4,45.6,5,535.4
3,19,2017,17,35,0,540.2,540.2,609.6,985.1,966.7,705.2,982.5,952.6,495.2,31,-3.4,0,0.1,351.5,1492.3,35.4,5,540.2
3,19,2017,17,40,0,562.5,562.5,611.6,991.4,965.3,701.4,981.1,952.4,498.4,31.4,-3.1,0,0.1,347.8,1503.4,42.5,5,562.5
3,19,2017,17,45,0,586.8,586.8,616.2,1003.4,968,701.6,984.7,953.7,502.6,37.7,-3,0,0.1,390.6,1555.3,55.4,5,586.8
3,19,2017,17,50,0,604.9,604.9,620.6,1002.2,969.3,702.5,986,955.8,506.6,39.1,-2.8,0,0.1,407,1607.3,55.6,5,604.9
3,19,2017,17,55,0,627.6,627.6,626.3,1003.3,972.4,702.3,986.1,957.9,510.1,38.6,-3.3,0,0.1,428.9,1677.1,55.3,5,627.6
3,19,2017,18,0,0,648.5,648.5,630.7,1005,976.5,706.5,987.8,961.4,513.7,39.9,-3.9,0,0.1,456.1,1733.8,57.2,5,648.5
3,19,2017,18,5,0,670.2,670.2,635.1,1014.8,987.7,715.8,991.2,968.2,516.4,42.5,-4.3,0,0.2,476.1,1792.6,64.7,6,670.2
3,19,2017,18,10,0,687.9,687.9,641.1,1008,995.3,711.5,993.3,974.8,519.7,41.8,-4.3,0,0.2,498.3,1876.8,55.6,6,687.9
3,19,2017,18,15,0,706.8,706.8,643.8,998.8,997.4,714.5,988.3,978.6,521.7,34.9,-4.4,0,0.3,495,1908.4,45.5,6,706.8
3,19,2017,18,20,0,710.6,710.6,646.4,1001.6,999.4,714.9,988,980.8,523,34.8,-4.4,0,0.3,498.2,1950.4,47.5,6,710.6
3,19,2017,18,25,0,708.4,708.4,646,991.2,994,708.9,984,980.1,522.5,31.1,-3.2,0,0.3,440.9,1942.2,38.9,6,708.4
3,19,2017,18,30,0,710,710,645.5,996.4,991.4,712.2,983.6,978.7,522.6,33,-2.6,0,0.3,441,1932.1,45.5,6,710
3,19,2017,18,35,0,711.8,711.8,645.6,998.2,990.1,712.9,983.8,977.4,522.7,35.5,-2.8,0,0.2,441.2,1933.4,49.1,6,711.8
3,19,2017,18,40,0,710.7,710.7,646.3,999.8,989.1,708.8,984.8,976.8,523.4,38.2,-3,0,0.2,439.5,1945.6,52.4,6,710.7
3,19,2017,18,45,0,698.5,698.5,644.7,997.7,987.8,711.2,984.6,976.3,522.4,38.4,-2.5,0,0.2,426.6,1924.1,50.8,6,698.5
3,19,2017,18,50,0,693.1,693.1,641,991.4,982.9,710.4,981.3,974.1,520.4,35.5,-2.1,0,0.2,371,1866.6,46.1,6,693.1
3,19,2017,18,55,0,696.5,696.5,641.8,1004.3,987.1,711.6,984.6,975.2,521,39.2,-2.8,0,0.1,421.6,1881.3,59,6,696.5
3,19,2017,19,0,0,698,698,643,1001.4,990.9,712.5,986.3,977.3,521.3,41.1,-3,0,0.2,432.1,1900.5,55.5,6,698
3,19,2017,19,5,0,697.4,697.4,643.1,998,992.5,711,985.1,979.3,521.3,39.7,-3.2,0,0.2,414.4,1900.5,52.2,6,697.4
3,19,2017,19,10,0,696.6,696.6,643.1,999.3,993.6,712.6,984.6,979.9,521.4,39.1,-3.6,0,0.2,415.6,1900.5,53.7,6,696.6
3,19,2017,19,15,0,699.9,699.9,643.3,1001.3,994,710.9,985.6,980.5,521.4,40.2,-3.6,0,0.2,431.4,1902.7,56,6,699.9
3,19,2017,19,20,0,700,700,643.3,1000.1,994.1,712.5,986.3,981.2,521.6,41,-3.7,0,0.2,437.5,1903,55.1,6,700
3,19,2017,19,25,0,700.3,700.3,642.9,1002,994.9,713.6,986.2,982.1,521.7,40.9,-3.4,0,0.1,432.1,1896.9,56.5,6,700.3
3,19,2017,19,30,0,704.7,704.7,643.6,1002.5,996.1,710,987.4,983.5,522.1,42.1,-3.5,0,0.1,444.8,1906.2,56.4,6,704.7
3,19,2017,19,35,0,725.6,725.6,649.6,1013.5,1004.6,717.9,991.6,988.2,525,45.1,-3.3,0,0.2,478.7,1998.9,65.7,6,725.6
3,19,2017,19,40,0,723.7,723.7,652.2,997.3,1004.6,716.6,989.2,989.8,525.2,41.5,-2.9,0,0.2,481.2,2039.1,49.2,6,723.7
3,19,2017,19,45,0,725.8,725.8,649.9,989.6,998.4,711,982,987.6,524.7,34.3,-3.1,0,0.2,394.9,1996.6,41.4,6,725.8
3,19,2017,19,50,0,728.1,728.1,650.7,999,997,712.4,984.6,985.6,525.4,38.3,-2.8,0,0.2,424.9,2009.9,52.6,6,728.1
3,19,2017,19,55,0,728,728,650.4,993,992.5,712.4,982.5,983.9,525.3,37.7,-1.9,0,0.1,389.3,2003.1,47.5,6,728
3,19,2017,20,0,0,730.5,730.5,650.8,1000.1,993.2,709.7,984,983.3,525.5,40.7,-2.9,0,0.1,388.8,2007.7,56.3,6,730.5
3,19,2017,20,5,0,732,732,651.9,996.3,994.2,710.7,984.7,983.8,525.7,41.5,-2.8,0,0.1,389.9,2026.8,52.4,6,732
3,19,2017,20,10,0,736,736,652.7,999,996.3,711.9,983.5,984.8,526,40.2,-2.6,0,0.1,373.3,2036.7,54.2,6,736
3,19,2017,20,15,0,735.4,735.4,653.2,996.7,996.5,712.3,984.1,985.6,526.6,40.6,-2.9,0,0.1,382.4,2048.3,52.4,6,735.4
3,19,2017,20,20,0,737,737,653.2,995.9,995.9,713.4,982.9,985.6,526.2,39.2,-3.1,0,0.1,355.6,2043.7,51.3,6,737
3,19,2017,20,25,0,738.6,738.6,653.2,999.5,997.9,713.4,984.5,986.1,526.6,40.7,-2.8,0,0.1,360.6,2044.8,54.2,6,738.6
3,19,2017,20,30,0,737,737,653.5,997.9,998.6,715.1,984,987.2,526.8,40,-2.9,0,0.1,353.9,2050.2,52.8,6,737
3,19,2017,20,35,0,737.7,737.7,653,1001.1,1000.5,715.1,984.6,988.2,526.2,40.4,-3.1,0,0.1,350.2,2042.6,56.5,6,737.7
3,19,2017,20,40,0,737.8,737.8,653.7,1001.1,1002.5,716,986.4,989.3,526.7,41.8,-3.3,0,0.1,371.2,2054.6,55.6,6,737.8
3,19,2017,20,45,0,738.2,738.2,654,999.7,1003.6,717.3,985.6,990.4,526.7,40.8,-3.5,0,0.1,369.9,2058.6,54.3,6,738.2
3,19,2017,20,50,0,737.3,737.3,653.2,998.5,1004,716.4,985.2,991.5,526.8,40.1,-3.7,0,0.1,357.5,2048.3,53.1,6,737.3
3,19,2017,20,55,0,737.6,737.6,653.2,1002.2,1006.3,717.2,986.5,993.1,526.3,41,-3.4,0,0.1,372.1,2047,55.8,6,737.6
3,19,2017,21,0,0,738.7,738.7,653.5,1000.5,1008.3,718.5,986.4,994.7,526.5,40.6,-3,0,0.1,384.3,2051.9,54,6,738.7
3,19,2017,21,5,0,736.1,736.1,653.4,999.5,1009.6,718.7,985.8,996.3,526.3,39.7,-2.5,0,0.1,379.6,2050.5,52.4,6,736.1
3,19,2017,21,10,0,734.4,734.4,652.3,999.3,1009.1,719.1,985.2,996.1,525.9,38.8,-3.2,0,0.1,366.1,2034.6,51.9,6,734.4
3,19,2017,21,15,0,737.8,737.8,653,1003.4,1009,722.5,986.9,996,525.8,40.1,-3.2,0,0.1,388.4,2048.3,56,6,737.8
3,19,2017,21,20,0,749,749,656.4,1003.1,1006.5,725.3,987.6,995.3,527.5,40.6,-3,0,0.1,448.8,2100.4,54.7,6,749
3,19,2017,21,25,0,769.9,769.9,659,998.9,1004.3,727.4,987.1,993.7,529.9,39.7,-2.7,0,0.1,444.3,2133.9,51.3,6,769.9
3,19,2017,21,30,0,789.4,789.4,662,1000.5,1002.2,730.9,986.8,992.1,533.1,39.2,-2.4,0,0.1,479,2173.4,52.4,6,789.4
3,19,2017,21,35,0,811.6,811.6,664.3,1000,1002,732,986.2,992.5,536.2,38.8,-2.1,0,0.1,496.1,2203,51.8,6,811.6
3,19,2017,21,40,0,836.4,836.4,667,1001.1,1007.6,737.8,986.8,994.7,538.5,39.6,-2.6,0,0.1,498.3,2241,52,6.8,836.4
3,19,2017,21,45,0,853.6,853.6,669.8,994,1010.4,738,984.7,996.7,541.2,37.7,-3,0,0.1,499.9,2280.6,46.3,7,853.6
3,19,2017,21,50,0,873.6,873.6,671.1,995.9,1009.6,738.3,982.9,996.2,543,36.6,-2.9,0,0.1,495.9,2291.8,48.2,7,873.6
3,19,2017,21,55,0,893.2,893.2,673.9,997.4,1008.7,739.6,983.3,995.7,545.7,38.1,-2.8,0,0.1,498.5,2334.6,51.3,7,893.2
3,19,2017,22,0,0,886.5,886.5,674,991.9,1001,735.1,981.5,992.2,545.4,37.3,-1.5,0,0.1,420,2332.4,47.1,7,886.5
3,19,2017,22,5,0,880.9,880.9,672.4,998.6,998.6,736.1,982.5,989.9,544.9,39.4,-1.7,0,0,392.1,2306.2,53.5,7,880.9
3,19,2017,22,10,0,869.9,869.9,671.4,1000.7,1000.8,737.2,984.7,990.2,543.8,41.2,-2.4,0,0,400.1,2292.8,56.5,7,869.9
3,19,2017,22,15,0,863.8,863.8,670.8,998.5,1003.6,737.3,984.9,992,542.6,40.7,-1.7,0,0,396.4,2287.4,53.2,7,863.8
3,19,2017,22,20,0,865,865,670.9,1000.4,1006,736.9,984.6,993.8,542.5,39.4,-1.9,0,0,397.8,2288.7,53.8,7,865
3,19,2017,22,25,0,862.9,862.9,671.3,998.8,1007.9,738.6,984.6,994.7,542.7,38.4,-2.9,0,0,409.9,2298.6,51.3,7,862.9
3,19,2017,22,30,0,860.3,860.3,671,999.1,1007.1,738,984.7,994.5,542.1,37.6,-3.1,0,0,388.1,2292.6,50.8,7,860.3
3,19,2017,22,35,0,861.7,861.7,670.7,1000.8,1007.6,738.7,985.2,994.3,542.2,38.4,-2.7,0,0,400.1,2287.4,53.8,7,861.7
3,19,2017,22,40,0,861.9,861.9,671,999.7,1007.1,740.1,984.9,994.1,542.2,38.5,-2.8,0,0,409.2,2290.9,52.4,7,861.9
3,19,2017,22,45,0,861.7,861.7,670.8,999.3,1006.5,739.6,984.6,993.9,542.2,38.7,-2.7,0,0,399,2289.6,52.5,7,861.7
3,19,2017,22,50,0,861,861,670.9,999.1,1005.5,739.3,985.4,993.6,542.1,40,-2.2,0,0,400.9,2289.6,53.7,7,861
3,19,2017,22,55,0,860.6,860.6,670.9,998,1004.4,738.9,984.9,992.9,542.1,39.9,-2.1,0,0,390.4,2289.3,52.2,7,860.6
3,19,2017,23,0,0,857.5,857.5,670.5,999.7,1004,739.2,984.9,991.9,541.9,40.1,-2.5,0,0,380.6,2283,53.5,7,857.5
3,19,2017,23,5,0,839.2,839.2,669.4,999.5,1002.7,737.8,985.6,990.8,540.6,39.8,-2.7,0,0,367.9,2274.9,54.3,7,839.2
3,19,2017,23,10,0,817.4,817.4,667,999.7,999.4,736.3,985,989.3,537.8,38.1,-2,0,0,340.2,2241,52.9,7,817.4
3,19,2017,23,15,0,795.2,795.2,664.3,1000.9,997.5,734.8,985.8,987.7,535.2,37.9,-1.5,0,0,339.4,2208.1,53.1,7,795.2
3,19,2017,23,20,0,773.4,773.4,660.5,999,997,734.8,985.1,986.8,532.2,36.2,-2.4,0,-0.1,340,2150.7,50.1,7,773.4
3,19,2017,23,25,0,753.1,753.1,657.9,1002.9,998,734.8,986.5,986.7,529.6,37,-2.5,0,-0.1,360.9,2116.9,52.2,7,753.1
3,19,2017,23,30,0,738.1,738.1,653.4,997.8,998,733.6,984.9,986.6,527.1,34.7,-2,0,-0.1,340.9,2047.3,46.4,7,738.1
3,19,2017,23,35,0,722.1,722.1,649.3,1000.3,997.8,736.5,984.7,986.5,525.5,34.3,-1.6,0,-0.1,378,1988.1,49.2,7,722.1
3,19,2017,23,40,0,702.1,702.1,644,995.9,994.7,735.6,983.3,984.9,522.4,33.5,-2.2,0,-0.1,363.9,1910.6,45.9,6,702.1
3,19,2017,23,45,0,680.6,680.6,639.6,999,992.8,731.2,984.1,982.9,519.6,34.9,-2.5,0,-0.1,358.1,1849.8,49,6,680.6
3,19,2017,23,50,0,662.4,662.4,634.8,998.8,990.3,727.8,983.6,980.9,516.8,35.1,-2.7,0,-0.1,343.5,1787.5,50.2,6,662.4
3,19,2017,23,55,0,640.5,640.5,631.5,1002.5,990.9,725.4,985.3,980.3,513.5,37.3,-2.5,0,-0.1,344,1750.2,53.9,6,640.5
3,20,2017,0,0,0,623.7,623.7,625.9,994.2,988.9,720.8,983.1,979.9,510,35.7,-2.9,0,-0.1,306.5,1674.9,46.4,6,623.7
3,20,2017,0,5,0,627,627,624.5,1010,995.3,724.2,985.9,983.1,509.8,39.1,-2.6,0,-0.1,357.7,1656.1,62.1,6,627
3,20,2017,0,10,0,622.1,622.1,626.5,1016,1005.5,725.1,992.7,989,509.7,46.2,-3.5,0,-0.1,402,1690.8,68,5,622.1
3,20,2017,0,15,0,619.8,619.8,627.5,990.9,1004,719,986.5,989.3,509,38.8,-3.5,0,0,372.5,1704,43.6,5,619.8
3,20,2017,0,20,0,599.5,599.5,621.9,983.5,994.8,714.5,979.5,985.5,506.3,32.5,-2.9,0,0,314.8,1632.2,37.3,5,599.5
3,20,2017,0,25,0,577.7,577.7,616.3,988.4,986.6,714.2,977.9,980.2,502.8,33.3,-2.5,0,0,279.8,1564.4,44.8,5,577.7
3,20,2017,0,30,0,557.8,557.8,612.4,994.4,982.3,713.8,979.8,975.8,499.7,37.7,-2,0,-0.1,279.1,1519.3,51.9,5,557.8
3,20,2017,0,35,0,554.4,554.4,610.1,998.8,980.7,714.2,981,974.2,498.5,39.4,-2.2,0,-0.1,277.8,1488.9,56.3,5,554.4
3,20,2017,0,40,0,544.4,544.4,610.3,1007.7,984.3,715.2,985.4,974.3,497.9,43.8,-2.7,0,-0.1,306.4,1501.2,65,5,544.4
3,20,2017,0,45,0,520.7,520.7,607.7,997.3,982.7,713.6,984,973.6,493.7,41.9,-2.2,0,-0.1,283.7,1480,54.5,5,520.7
3,20,2017,0,50,0,505.9,505.9,601.1,986.6,976.5,712.5,979.3,970.7,489,36.3,-2.2,0,-0.1,229.5,1399.7,45,5,505.9
3,20,2017,0,55,0,504.8,504.8,599.7,995.5,975.1,714,979.3,968,488.4,37.9,-2.6,0,-0.2,255.3,1384.4,53.6,5,504.8
3,20,2017,1,0,0,505.6,505.6,600.9,1006.7,978.6,716.8,984,968.4,488.6,43.3,-2.6,0,-0.2,283.2,1401.8,65.4,4,505.6
3,20,2017,1,5,0,499,499,601.2,1002,978.3,711.4,984.9,968.7,487.7,43.5,-2.7,0,-0.2,251.3,1406.8,60.3,4,499
3,20,2017,1,10,0,494.5,494.5,601.4,1002,977.8,708.7,985.2,967.8,487.7,42.9,-2.6,0,-0.2,245.3,1413,59.2,4,494.5
3,20,2017,1,15,0,472.9,472.9,602.4,1001.7,976.9,707.9,985.2,966.9,483.6,42.2,-2.4,0,-0.2,243.7,1438.9,58.5,4,472.9
3,20,2017,1,20,0,452.3,452.3,600.7,994.7,973.9,706.1,983.6,965.2,479.4,39.8,-2.4,0,-0.2,210.9,1428.8,52.2,4,452.3
3,20,2017,1,25,0,432.2,432.2,598.3,990.3,970.3,707.3,980.2,962.2,475.1,37,-2.4,0,-0.2,186.3,1406.6,48.4,4,432.2
3,20,2017,1,30,0,410.2,410.2,598.2,992.1,966.9,706.2,979.7,959.3,470.4,37.6,-2.4,0,-0.2,181.3,1415.5,50.7,4,410.2
3,20,2017,1,35,0,402.8,402.8,595.9,991.1,962,701.7,978.3,956.3,467.4,37.3,-2.4,0,-0.2,160.4,1391.7,51.3,4,402.8
3,20,2017,1,40,0,404.8,404.8,594.5,992.6,958.5,703.8,978.3,953.8,466.9,38.5,-2,0,-0.2,162.3,1372.7,53.2,4,404.8
3,20,2017,1,45,0,401.7,401.7,595.8,1001.1,958.5,704.7,980.6,951.5,467.4,41.7,-3,0,-0.2,175.9,1390.7,61.5,4,401.7
3,20,2017,1,50,0,401.4,401.4,596.7,1003.6,959.1,704.6,983.3,951.1,467,43.7,-3,0,-0.2,178.2,1401,63.7,4,401.4
3,20,2017,1,55,0,401.6,401.6,596.3,1001.3,958.9,704.4,983.1,950.7,466.7,42.8,-2.9,0,-0.2,170.8,1396.2,61.4,4,401.6
3,20,2017,2,0,0,402,402,596.9,1002.2,959.2,705.2,983.8,950.3,466.9,42.9,-2.9,0,-0.2,180.3,1402.1,60.8,4,402
3,20,2017,2,5,0,396.6,396.6,596.7,1001.8,959.7,705.5,984,949.9,467.1,42.4,-2.8,0,-0.2,183.3,1396.2,60.3,4,396.6
3,20,2017,2,10,0,401.6,401.6,596.7,1001.8,960.2,706.1,984.2,951.3,467.4,41.9,-1.1,0,-0.2,183.2,1401.8,59.6,4,401.6
3,20,2017,2,15,0,402,402,597.2,1001.5,961.5,706.2,984.3,950.6,466.9,41.4,-2.1,0,-0.2,191.1,1407.6,59.3,4,402
3,20,2017,2,20,0,401.8,401.8,597.3,999,961.4,705.6,984,950.1,466.9,40.5,-2.9,0,-0.2,189.5,1407.6,56,4,401.8
3,20,2017,2,25,0,400.9,400.9,596.4,998.9,961.1,706.4,983.1,950,466.6,39.7,-3,0,-0.2,187.2,1398.6,56,4,400.9
3,20,2017,2,30,0,401.8,401.8,596.8,1000,961,707,983.5,949.9,466.7,40.1,-3,0,-0.1,195,1402.1,57.3,4,401.8
3,20,2017,2,35,0,402.1,402.1,596.7,1000,961.2,707.1,983.8,949.8,466.7,40.5,-3.1,0,-0.1,194,1401.2,57.3,4,402.1
3,20,2017,2,40,0,402,402,596.5,999.5,961.1,706.8,983.5,949.8,466.6,40.2,-3.2,0,-0.1,194,1399.7,56.8,4,402
3,20,2017,2,45,0,401.6,401.6,596.4,1000.5,961.8,707.4,984,949.7,466.7,40.8,-3.2,0,-0.1,198.4,1398.6,58,4,401.6
3,20,2017,2,50,0,402.1,402.1,597,1001.3,962.4,708,983.8,949.6,466.8,40.7,-3.3,0,-0.1,205.2,1406.6,58,4,402.1
3,20,2017,2,55,0,401.2,401.2,596.3,999.5,961.9,707.1,983.5,949.5,466.4,39.6,-3.3,0,-0.1,199.8,1397.8,55.6,4,401.2
3,20,2017,3,0,0,401.4,401.4,596.2,999.2,962.1,708.4,983.3,949.5,466.7,39,-3.2,0,-0.1,204.5,1396.7,55.4,4,401.4
3,20,2017,3,5,0,402.1,402.1,596.6,1000.8,962.7,709.1,983.5,949.8,466.7,39.2,-2.9,0,-0.1,206.7,1401,56.7,4,402.1
3,20,2017,3,10,0,401.7,401.7,596.5,1000.5,963.4,709,984,950.1,466.5,39.7,-2.8,0,-0.1,207.2,1399.7,56.9,4,401.7
3,20,2017,3,15,0,402,402,597.1,1000.7,963.6,709.9,984,950.3,467.1,39.8,-2.9,0,-0.1,212.6,1406.6,56.7,4,402
3,20,2017,3,20,0,401.2,401.2,596.4,1000.5,964.7,709,984.3,950.6,466.8,40.1,-3,0,0,209.1,1399.7,56.5,4,401.2
3,20,2017,3,25,0,402.3,402.3,596.7,1001.4,965.1,709.4,984.5,950.9,466.7,40.4,-3,0,0,213.7,1402.1,57.3,4,402.3
3,20,2017,3,30,0,401.6,401.6,596.6,1000,965.8,709.6,984.2,951.1,466.4,40.1,-3.2,0,0,218.2,1402.9,56.4,4,401.6
3,20,2017,3,35,0,401.9,401.9,596.9,1000,965.9,710.3,984,951.4,466.6,39.9,-3.3,0,0,218.9,1405.4,56.2,4,401.9
3,20,2017,3,40,0,401.3,401.3,596.6,1001.1,966.4,710.1,983.7,951.6,466.3,39.7,-3.4,0,0,216.6,1402.1,57.1,4,401.3
3,20,2017,3,45,0,401.7,401.7,596.7,999.5,966.5,709.9,984.2,951.8,466.7,40.2,-3.5,0,0,220.1,1403.2,55.3,4,401.7
3,20,2017,3,50,0,401.2,401.2,596.2,998.9,966.5,711.2,983.3,952,466.4,39.4,-3.7,0,0,220.3,1397.5,55.2,4,401.2
3,20,2017,3,55,0,401.7,401.7,596.5,999.7,966.6,711.1,983.6,952.3,466.5,39.7,-3.8,0,0,219.3,1401.8,55.4,4,401.7
3,20,2017,4,0,0,402.3,402.3,596.4,999.5,966.9,711.1,983.1,952.5,466.5,39.2,-3.8,0,0,221.3,1401,56.2,4,402.3
3,20,2017,4,5,0,401.6,401.6,596.5,1000.8,967.5,712.4,983.8,952.8,466.9,39.9,-3.8,0,0,224,1401,58,4,401.6
3,20,2017,4,10,0,402.3,402.3,596.9,1001.3,968.5,711.7,984.6,953.2,466.5,40.6,-3.7,0,0,223.3,1406.6,58.1,4,402.3
3,20,2017,4,15,0,401.4,401.4,596.7,998.6,968.5,711,983.5,953.5,466.3,39.4,-3.6,0,0,222.8,1403.8,55.6,4,401.4
3,20,2017,4,20,0,401.6,401.6,596.3,999.1,968.1,711.4,984,953.9,466.5,40,-3.5,0,0,219.8,1398.6,55.3,4,401.6
3,20,2017,4,25,0,401.9,401.9,596.5,998.6,968,711.7,983.1,954.2,466.6,39.6,-3.5,0,0,227.2,1401,55.8,4,401.9
3,20,2017,4,30,0,402.3,402.3,596.7,1000.2,968.7,712.2,983.6,954.5,466.5,40.7,-3.5,0,0,231.1,1403.2,57.4,4,402.3
3,20,2017,4,35,0,401.1,401.1,596.1,997.6,968.7,712.5,983.6,954.8,466.4,40.7,-3.5,0,0,228.6,1396.7,55.3,4,401.1
3,20,2017,4,40,0,401.3,401.3,596.3,999.3,969.2,713,982.9,955.1,466.5,39.8,-3.4,0,0,231,1398.6,56.2,4,401.3
3,20,2017,4,45,0,401.5,401.5,596.3,999,969.2,713.2,982.9,955.4,466.7,39.7,-3.4,0,0,235.2,1398.6,55.6,4,401.5
3,20,2017,4,50,0,401.5,401.5,596.4,998.9,969.6,712.8,982.9,955.7,466.7,39.5,-3.4,0,0,235.3,1398.8,56.4,4,401.5
3,20,2017,4,55,0,411.8,411.8,596.3,999.1,969.8,713.5,983.3,955.9,466.9,39.7,-3.4,0,0,240.8,1393,56.2,4,411.8
3,20,2017,5,0,0,433.8,433.8,596,999.5,970.4,714.3,982.9,956.2,471.9,39.1,-3.6,0,0,253.1,1378.5,56,4,433.8
3,20,2017,5,5,0,446,446,598,1005.2,973.2,715.4,984.6,957.6,476.2,40.6,-3.6,0,0,275.3,1398.3,61,4,446
3,20,2017,5,10,0,447.9,447.9,599.7,1003.8,975.3,713.1,986,959.1,476.9,41.7,-3.4,0,0,275.1,1417.9,59.6,4,447.9
3,20,2017,5,15,0,447,447,599,998.4,975,711,984.6,959.8,476.8,39.9,-3.6,0,0.1,259.4,1410.8,53.5,4,447
3,20,2017,5,20,0,450.2,450.2,598.2,997.2,974.7,710.4,983.1,960,476.9,38.2,-3.6,0,0.1,259.6,1398.6,52.9,4,450.2
3,20,2017,5,25,0,450.9,450.9,599.2,999.5,975.4,710.6,983.5,960.1,477.4,38.8,-3.6,0,0.1,269.3,1411.1,54.9,4,450.9
3,20,2017,5,30,0,449.4,449.4,598.4,997.5,975.2,709.6,983.3,960.3,476.9,38.7,-3.5,0,0.1,261,1402.1,53.5,4,449.4
3,20,2017,5,35,0,449.7,449.7,598.2,997.5,975,710.5,982.4,960.4,477.1,38,-3.5,0,0.1,259.3,1398.9,54,4,449.7
3,20,2017,5,40,0,449.7,449.7,598.7,998.8,974.8,710.1,982.6,960.6,477,38.3,-3.5,0,0.1,262.2,1404.4,54.7,4,449.7
3,20,2017,5,45,0,449.5,449.5,598.5,998.5,974.9,709.5,982.4,960.9,477.1,38.3,-3.6,0,0.1,257.5,1402.1,55.7,4,449.5
3,20,2017,5,50,0,450.1,450.1,598.7,998.8,975.1,709.9,983.1,961.2,477.1,39.2,-3.9,0,0,256.9,1404.4,55.7,4,450.1
3,20,2017,5,55,0,467.6,467.6,597.7,998.6,975.5,709,983.3,961.4,479.1,39.6,-4.2,0,0,247.2,1381.7,55.7,4,467.6
3,20,2017,6,0,0,490.1,490.1,597.3,1004.9,979.4,711,984.7,964.1,483.1,41.2,-3.3,0,0.1,279.9,1364.8,61,4,490.1
3,20,2017,6,5,0,507.6,507.6,599.9,1013,986.7,714.5,988.8,968.7,487.8,44.5,-4,0,0.1,331.1,1388.8,67.6,4,507.6
3,20,2017,6,10,0,530.1,530.1,605.3,1016.7,999,725,992.3,976.2,492,46.7,-4.4,0,0.1,391.9,1449.7,70,5,530.1
3,20,2017,6,15,0,550.2,550.2,612.3,1012.3,1009.1,722.8,994.2,983.9,495.7,46.8,-5.2,0,0.2,407.7,1533.1,65,5,550.2
3,20,2017,6,20,0,567.5,567.5,614.5,991.5,1010.1,717.6,988.1,987.5,498.8,39,-4.7,0,0.2,371.1,1553.1,43.7,5,567.5
