"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,20,2017,6,25,0,588.4,588.4,615.5,990,1008.7,719.1,981.7,989.3,501.5,33.9,-4.6,0,0.3,364.9,1554.1,43.2,5,588.4
3,20,2017,6,30,0,609.7,609.7,620,1004.2,1012,723.7,985.6,991.5,505.7,40.3,-4.5,0,0.3,419,1606.2,58,5,609.7
3,20,2017,6,35,0,628.3,628.3,627,1005.1,1013.4,727.5,987.9,994,509.5,42.8,-3.3,0,0.3,462.7,1698.9,59.6,5,628.3
3,20,2017,6,40,0,646.5,646.5,630.6,990.3,1007.2,729.1,984.5,992,512,39.5,-3.3,0,0.3,440,1742.6,45.2,5.8,646.5
3,20,2017,6,45,0,667,667,635,996.7,1003.6,731.6,982.4,989.7,515.1,37.7,-3.3,0,0.3,458.8,1794.8,52.6,6,667
3,20,2017,6,50,0,686.4,686.4,638.1,1000.8,1003.2,733,984.7,989.4,518.3,41.1,-3.7,0,0.2,468.8,1832,56.2,6,686.4
3,20,2017,6,55,0,709.8,709.8,643,1004.6,1005.8,737.8,986.4,990.7,521.8,42.8,-2.9,0,0.2,485.7,1899.6,60.4,6,709.8
3,20,2017,7,0,0,720.5,720.5,647.8,997.8,1006.8,738.5,986,991.7,524.1,42.2,-3.3,0,0.2,499,1971.6,52.8,6,720.5
3,20,2017,7,5,0,726,726,651.1,992.7,1004.5,736.8,982.7,990.3,524.6,38.6,-3,0,0.2,482.3,2022.3,48.6,6,726
3,20,2017,7,10,0,724.3,724.3,650.6,988.7,996.2,733.7,980,987,524.8,36.6,-1.5,0,0.2,461.7,2009.9,45.4,6,724.3
3,20,2017,7,15,0,725.6,725.6,649.3,989.2,990.1,729.8,978.3,981.7,525,36.5,-1.7,0,0.1,444.9,1986.2,46.8,6,725.6
3,20,2017,7,20,0,726.9,726.9,649.8,991.6,988,727.9,978.8,979.6,525.5,38.2,-1.6,0,0.1,427.7,1995.2,51.2,6,726.9
3,20,2017,7,25,0,739.8,739.8,652.2,1000.8,989.5,730.6,981.1,979.6,526.6,39.7,-2.6,0,0,439.8,2028.2,59.2,6,739.8
3,20,2017,7,30,0,739.7,739.7,655.1,1003,996.4,729,985.2,983,527.5,42.9,-3.2,0,0,446.6,2077.6,60.1,6,739.7
3,20,2017,7,35,0,738.2,738.2,653.8,996.6,997.4,727.2,982.6,984.8,526.6,38.9,-3.2,0,0,397,2056.2,53.1,6,738.2
3,20,2017,7,40,0,737.6,737.6,653.7,998.8,1000.1,726.9,984.2,985.7,526.8,38.8,-3.4,0,0.1,413.7,2052.7,52.8,6,737.6
3,20,2017,7,45,0,724.2,724.2,651.9,997.2,999.7,724.7,982.6,986.7,525.4,35.6,-2.4,0,0.1,399,2031.2,49.5,6,724.2
3,20,2017,7,50,0,702.1,702.1,647.1,998.9,998,724,982.9,986.5,522.7,35.1,-2.4,0,0.1,355.3,1962.3,50.8,6,702.1
3,20,2017,7,55,0,694.2,694.2,642.7,1000,1000,717.5,983.7,987.3,520.7,35.6,-3.2,0,0.1,341.7,1893.5,51.2,6,694.2
3,20,2017,8,0,0,693.2,693.2,640.3,1001.8,1001.5,717.1,984.1,989.4,520.2,35.8,-2.8,0,0.1,353.9,1855.3,52.9,6,693.2
3,20,2017,8,5,0,693.9,693.9,641.9,1008.5,1007.4,718.5,987.8,992.4,520.5,39.2,-3,0,0.1,399.8,1884.9,59.6,6,693.9
3,20,2017,8,10,0,692.7,692.7,643,1000.9,1008.7,715.5,987.4,994.3,520,38.6,-3.4,0,0.1,376.9,1903.7,52.1,6,692.7
3,20,2017,8,15,0,690.6,690.6,642.4,995.7,1005.4,713.2,984.8,993.5,519.7,36.1,-2.7,0,0.1,349.6,1892.5,47.2,6,690.6
3,20,2017,8,20,0,689.6,689.6,641.5,998.1,1001.6,714,983.5,990.9,519.7,35.2,-2.9,0,0.1,355.4,1879,48.8,6,689.6
3,20,2017,8,25,0,673,673,638.8,992.4,995.6,709.4,982.9,987.7,517.8,35.1,-2.4,0,0.1,326.4,1840.7,44.7,6,673
3,20,2017,8,30,0,667.7,667.7,635.5,993.2,988.1,708.1,980.2,982.1,516.5,33,-2.1,0,0,312.3,1793.4,46.3,6,667.7
3,20,2017,8,35,0,655,655,634.1,1002,987.4,707.4,983.5,980.2,515.1,37.8,-2.6,0,0,326.9,1778.7,55.6,6,655
3,20,2017,8,40,0,648.1,648.1,630.9,995.3,985.3,703.4,982.5,978.4,513.7,37.6,-3.1,0,0,301,1731.6,49.3,6,648.1
3,20,2017,8,45,0,640.7,640.7,631.3,1000.6,986.7,703.7,983.6,977.7,513.1,38.8,-2.6,0,-0.1,325.9,1744.9,54.7,6,640.7
3,20,2017,8,50,0,616.3,616.3,627.5,994.1,983.6,703.7,982.7,976.6,509.8,37.9,-2.2,0,-0.1,296.2,1702,49,6,616.3
3,20,2017,8,55,0,596.5,596.5,623.5,994.7,979.1,699.3,980.8,973.4,506.2,36.1,-2.3,0,-0.1,288.8,1654.6,50.4,6,596.5
3,20,2017,9,0,0,585.5,585.5,619.7,997.9,976.1,699,982.5,970.1,503.8,38.5,-2.3,0,-0.1,280.2,1604.7,53.1,6,585.5
3,20,2017,9,5,0,583.8,583.8,615.3,995,972,698.4,980.8,966.8,503.4,37.3,-2.4,0,-0.2,285.2,1539.6,51.5,6,583.8
3,20,2017,9,10,0,586.1,586.1,616,1002.7,974.4,701.6,982.9,967.4,503.5,40.2,-1.9,0,-0.2,319,1548.7,58.8,5,586.1
3,20,2017,9,15,0,583.1,583.1,617.1,1007.6,977.3,696.6,986.4,967.6,503.6,42.2,-3.1,0,-0.2,332,1570.2,63.1,5,583.1
3,20,2017,9,20,0,581.4,581.4,617.5,1005.4,978,696.8,987.8,967.9,503.2,42.1,-2.9,0,-0.2,324.1,1577.2,60.1,5,581.4
3,20,2017,9,25,0,579.9,579.9,617.2,1006.7,978.3,700.2,988.5,968.1,503.1,41.4,-2.8,0,-0.1,329.5,1574.6,59.5,5,579.9
3,20,2017,9,30,0,581.7,581.7,617.8,1004.6,978.9,697,988.7,968.3,503.2,40.2,-2.6,0,-0.1,344.7,1581.3,56.4,5,581.7
3,20,2017,9,35,0,579.9,579.9,616.5,1001.6,978,699,988.3,967.7,502.9,38.5,-3.3,0,-0.1,341.5,1566.7,51.8,5,579.9
3,20,2017,9,40,0,580.7,580.7,616.1,1000.6,976.6,702.1,986.7,967,503,37,-3.2,0,-0.1,354.8,1557.6,50.6,5,580.7
3,20,2017,9,45,0,576.2,576.2,616.1,1002,977.5,698.9,986.9,966.3,503,37.3,-3.2,0,-0.1,369.6,1561.4,52.4,5,576.2
3,20,2017,9,50,0,554.8,554.8,613.8,997.9,974.8,697.4,986.8,965.5,499.8,37.5,-2.5,0,-0.1,347.7,1543.9,48.9,5,554.8
3,20,2017,9,55,0,548.6,548.6,609.2,989.8,968.7,699.5,981.3,961.7,498,32.8,-2.7,0,-0.1,318.4,1482.5,41.2,5,548.6
3,20,2017,10,0,0,528.1,528.1,607.6,997.5,967.8,695.1,982.9,959.6,495.1,35.2,-2.3,0,-0.1,335.9,1474.3,51,5,528.1
3,20,2017,10,5,0,506.6,506.6,602.8,994.7,964.8,695.7,982.1,957.8,490.8,35.3,-2.4,0,-0.2,297.6,1422.3,49.3,5,506.6
3,20,2017,10,10,0,503.2,503.2,599.8,998.8,963.9,700.3,982.1,956.4,489.2,36.3,-2.2,0,-0.2,305.2,1385.1,52.6,5,503.2
3,20,2017,10,15,0,504,504,600.8,1008.5,966.9,698.8,985.4,957.1,489.5,38.5,-2.7,0,-0.2,341.4,1400.7,60.6,5,504
3,20,2017,10,20,0,503.7,503.7,601.7,1009.4,970.5,701.3,989,957.9,489.5,41.1,-3.6,0,-0.2,351.9,1411.1,60.7,5,503.7
3,20,2017,10,25,0,502.3,502.3,601.7,1003.8,970.6,702,988.1,958.6,489.2,39.2,-3.1,0,-0.1,348.8,1412.2,54.6,5,502.3
3,20,2017,10,30,0,502.1,502.1,601.4,999.3,970.5,698.4,986.4,958.7,489.2,36.5,-3.3,0,-0.1,355.4,1410,49.5,5,502.1
3,20,2017,10,35,0,493.9,493.9,601.7,999.3,970.5,702.1,984.9,958.1,488.5,34.7,-3.4,0,-0.1,358.7,1417.9,49.9,5,493.9
3,20,2017,10,40,0,470.7,470.7,601.4,998.2,969.1,702.8,984.7,957.5,484.2,35.2,-2.6,0,-0.1,337.3,1428,48.8,5,470.7
3,20,2017,10,45,0,449.9,449.9,600.2,992.6,967.2,702.4,982.4,956.2,479.8,33.6,-2.4,0,-0.1,306.8,1423.4,44.3,5,449.9
3,20,2017,10,50,0,429.6,429.6,599.1,992.1,964.9,702.1,980.9,954.4,475.6,33,-2.9,0,-0.1,290.2,1420.9,45.4,5,429.6
3,20,2017,10,55,0,409.4,409.4,597.3,992.5,962.7,703.3,979.9,952.5,470.8,33,-2.9,0,-0.1,270.5,1407.9,46,5,409.4
3,20,2017,11,0,0,404.6,404.6,596.2,990.6,959.5,700.9,979.3,950.7,468.2,33.4,-2.6,0,-0.1,254.7,1394.2,46.3,5,404.6
3,20,2017,11,5,0,403.2,403.2,595.7,991.1,956.5,700.3,977.7,948.4,468,32.8,-2.6,0,-0.1,232.4,1389.5,47.3,5,403.2
3,20,2017,11,10,0,404.9,404.9,597.1,995.9,956.8,700.1,979.1,946.3,467.8,35.1,-3.1,0,-0.2,229.4,1404.6,51.9,4,404.9
3,20,2017,11,15,0,391.7,391.7,596.9,990.6,953.7,697.3,978.3,944.5,466.9,34.6,-3.7,0,-0.2,230.8,1408.5,47.5,4,391.7
3,20,2017,11,20,0,363.5,363.5,597,987.1,947.2,691.7,976.3,941.3,461.3,33,-2.2,0,-0.2,209.2,1421.5,45.2,4,363.5
3,20,2017,11,25,0,348.1,348.1,593,983.6,939.8,688.8,974.4,936.8,455.1,31.5,-2,-0.1,-0.2,161.8,1378.2,42.1,4,348.1
3,20,2017,11,30,0,349.9,349.9,591,988.4,936.1,692.3,973.6,932.8,454.5,31.9,-2.2,-0.1,-0.2,164.4,1353.3,47.7,4,349.9
3,20,2017,11,35,0,350.2,350.2,592.2,998.8,937.1,696.3,976.3,931.8,455,34.9,-2.5,-0.1,-0.3,191.6,1368.3,56.8,4,350.2
3,20,2017,11,40,0,349.9,349.9,592.3,1002.5,938.5,696.9,979.7,930.8,454.9,37.4,-2.8,-0.1,-0.3,189.4,1369.4,60.3,4,349.9
3,20,2017,11,45,0,350.4,350.4,592.9,1003.1,940.4,699,981.2,931,455.1,37.9,-2.8,-0.1,-0.2,194.7,1376.2,59.8,4,350.4
3,20,2017,11,50,0,350.4,350.4,593.4,1004.2,942.3,700,983.4,931.4,455.2,39.1,-2.9,-0.1,-0.2,197.3,1380.9,59.4,4,350.4
3,20,2017,11,55,0,349.7,349.7,593.5,1002.4,943.1,700.2,983.5,931.8,454.9,38.2,-3,-0.1,-0.2,200.3,1383.8,57.1,4,349.7
3,20,2017,12,0,0,349.8,349.8,593.5,1001.3,943.9,699.2,984.1,932.2,455.1,37.7,-3.2,0,-0.2,201.6,1383.8,54.7,4,349.8
3,20,2017,12,5,0,350,350,592.9,998.9,944.6,698.8,983.1,932.6,454.8,35.9,-3.3,0,-0.2,199.6,1377.3,52.6,4,350
3,20,2017,12,10,0,350.7,350.7,593.5,1000.2,945.3,700.7,983.1,933,454.8,35.8,-3.5,0,-0.2,208.9,1384.1,52.9,4,350.7
3,20,2017,12,15,0,350,350,593.1,1000.8,946.4,700.6,983.1,933.4,454.8,35.7,-3.6,0,-0.1,208.1,1379.5,53.3,4,350
3,20,2017,12,20,0,353.5,353.5,593.7,999.7,947.3,702.5,983.5,933.8,455,35.9,-3.8,0,-0.1,216,1384.1,52.4,4,353.5
3,20,2017,12,25,0,379.6,379.6,591.5,997.8,948.4,702.8,982.7,935,459.5,35,-3.2,0,-0.1,223,1346.8,50.8,4,379.6
3,20,2017,12,30,0,402.2,402.2,593.6,1000.4,951.5,706,983.3,936.6,465.8,35.5,-3.8,0,-0.1,257.1,1361.4,53.3,4,402.2
3,20,2017,12,35,0,401.8,401.8,596.1,1002.7,954.8,705.9,984.4,938.1,467.5,36.4,-4.6,0,-0.1,266.3,1394.2,54,4,401.8
3,20,2017,12,40,0,400.8,400.8,596.8,998,954.7,702.6,984.1,938.3,467.4,36,-4.2,0,0,247.6,1403.2,50.2,4,400.8
3,20,2017,12,45,0,399.6,399.6,596,995.5,953.1,701.7,982.6,938.5,467.2,34.5,-3.6,0,0,230.5,1393,48.1,4,399.6
3,20,2017,12,50,0,399.6,399.6,595.4,995.6,951.5,701.2,981.3,938.2,467,33.4,-3.6,0,0,235.2,1387.3,47.9,4,399.6
3,20,2017,12,55,0,399.9,399.9,594.8,997,950.4,700.1,981.5,937.3,466.9,33.8,-4,0,0,235.1,1380.7,50.4,4,399.9
3,20,2017,13,0,0,399.6,399.6,595,996.7,949.4,701.4,981,936.9,467.3,33.4,-4,0,0,239.2,1381.7,50.4,4,399.6
3,20,2017,13,5,0,399.4,399.4,594.8,997.3,949.8,702.8,981.3,937,467.5,33.9,-3.4,0,0,236.3,1379.8,50.4,4,399.4
3,20,2017,13,10,0,398.8,398.8,594.9,998.9,949.5,701.7,981.3,937.1,467.2,34.1,-3,0,0,236.1,1379.5,52,4,398.8
3,20,2017,13,15,0,399.6,399.6,595,999.5,950.3,701.7,982.4,937.2,467.2,35.3,-3.1,0,0,236.8,1380.9,53.3,4,399.6
3,20,2017,13,20,0,400.6,400.6,595.1,999.9,950.6,701.1,982.6,937.3,467.5,35.7,-3.2,0,0,236,1381.7,53.1,4,400.6
3,20,2017,13,25,0,399.4,399.4,594.9,997.9,951,701.5,982.9,937.4,467.2,36.1,-3.2,0,0,239.3,1380.7,51,4,399.4
3,20,2017,13,30,0,400.6,400.6,595.2,996.6,951.4,702.5,982.1,937.5,467.4,35.4,-3.3,0,0,240.9,1384.1,49.7,4,400.6
3,20,2017,13,35,0,399.6,399.6,594.9,997,951.4,702.6,981.7,937.6,467.2,35,-3.3,0,0,237.8,1379.5,49.9,4,399.6
3,20,2017,13,40,0,400.1,400.1,595.1,998.8,951.6,703.7,982.4,937.7,467.4,35.7,-3.4,0,0,242.9,1381.9,51.9,4,400.1
3,20,2017,13,45,0,400.4,400.4,594.9,999.7,951.8,705,982.4,937.9,467.2,35.8,-3.4,0,0,241,1380.9,54,4,400.4
3,20,2017,13,50,0,400,400,595.3,999.3,952.5,704,982.7,938,467.4,36.1,-3.5,0,0,240.8,1384.1,53.7,4,400
3,20,2017,13,55,0,399.9,399.9,595,997.8,952.2,703.6,982.4,938.1,467.1,35.8,-3.5,0,0,243.2,1380.7,51.5,4,399.9
3,20,2017,14,0,0,399.7,399.7,595.2,997.5,952.2,703.6,982.2,938.2,467.3,35.6,-3.6,0,0,241.1,1385.1,51.1,4,399.7
3,20,2017,14,5,0,399.6,399.6,594.7,997.5,951.8,703.3,982,938.3,467.3,35.3,-3.6,0,0,238.8,1378.5,50.4,4,399.6
3,20,2017,14,10,0,399.6,399.6,594.9,997.5,951.8,703,982.1,938.6,467,35.3,-3.5,0,0,241.1,1379.5,51.3,4,399.6
3,20,2017,14,15,0,400.6,400.6,595,997.3,952,703.4,982,938.9,467.4,35,-3.4,0,0,243.2,1381.4,51,4,400.6
3,20,2017,14,20,0,400.5,400.5,594.9,998.9,953,704.5,981.8,939.2,467.4,34.7,-3.5,0,0,245.6,1379.5,52.6,4,400.5
3,20,2017,14,25,0,399.5,399.5,595,999.3,953.8,703.4,982.9,939.6,467.4,35.6,-3.5,0,0,242.6,1381.7,52,4,399.5
3,20,2017,14,30,0,399.9,399.9,594.8,998.4,953.8,703.7,982.6,939.9,467.4,35.1,-3.6,0,0,242.3,1379.5,51.8,4,399.9
3,20,2017,14,35,0,400.5,400.5,594.9,1000.4,955.2,706.4,983.5,940.2,467.4,35.9,-3.7,0,0,249.4,1380.7,53.2,4,400.5
3,20,2017,14,40,0,399.5,399.5,594.9,999.3,955.6,706,982.9,940.6,466.9,35.2,-3.8,0,0,246.6,1381.4,52.2,4,399.5
3,20,2017,14,45,0,398.9,398.9,594.9,1000.5,956.5,705.5,983.3,941,467.2,35.5,-3.9,0,0,249,1380.9,53.3,4,398.9
3,20,2017,14,50,0,400.9,400.9,594.8,999.9,957.4,706.8,983.3,941.3,467.4,35.3,-4.1,0,0,257.3,1381.4,52.6,4,400.9
3,20,2017,14,55,0,399.6,399.6,595,999.7,957.7,706.7,983.6,941.7,467.2,35.8,-4.4,0,0,255.3,1384.1,52,4,399.6
3,20,2017,15,0,0,400.9,400.9,595.3,996.5,957.4,706.2,982.6,942.1,467.1,35,-4.2,0,0,253.5,1387.3,49.2,4,400.9
3,20,2017,15,5,0,399.1,399.1,594.7,995.3,956.9,704.7,981.6,942.4,467,34.2,-3.9,0,0,247.3,1379.5,48.1,4,399.1
3,20,2017,15,10,0,400,400,594.9,996.2,956.7,704.5,981.3,942.1,467,34.1,-4.3,0,0,251,1380.7,49.5,4,400
3,20,2017,15,15,0,399.2,399.2,594.8,998.2,956.8,703.9,981.8,942.4,467.2,34.8,-4.1,0,0,249.2,1379.5,50.8,4,399.2
3,20,2017,15,20,0,399.8,399.8,594.8,997.5,956.9,704.4,981.3,942.7,467.2,34.5,-3.9,0,0,250.2,1379.5,50.6,4,399.8
3,20,2017,15,25,0,399.7,399.7,594.9,997.8,956.8,705.1,981.1,942.9,467.5,34.3,-3.7,0,0,247.1,1380.7,51.5,4,399.7
3,20,2017,15,30,0,400.6,400.6,595.2,1000.7,957.7,706.3,982.2,943.2,467.2,35.3,-3.4,0,0,253.4,1384.1,53.2,4,400.6
3,20,2017,15,35,0,399.6,399.6,595,998.6,957.6,705.4,982.7,943.5,467.4,35.7,-3.2,0,0,248.5,1382.9,52,4,399.6
3,20,2017,15,40,0,399.9,399.9,595.2,997.7,957.7,705,982.9,943.8,467.4,35.7,-3,0,0,247.3,1385.1,51.1,4,399.9
3,20,2017,15,45,0,399.3,399.3,594.9,997.7,958.1,705.3,982.1,944.1,467.1,34.8,-2.8,0,0,247.9,1381.4,50.4,4,399.3
3,20,2017,15,50,0,409.6,409.6,594.7,998.9,958.5,705.7,982.5,944.4,467.4,35.1,-2.9,0,0,247.9,1373,52,4,409.6
3,20,2017,15,55,0,430.7,430.7,594,997.4,958.9,705.8,982.1,944.7,472.4,34.5,-4,0,0,263.5,1353.3,50.4,4,430.7
3,20,2017,16,0,0,452.8,452.8,596.1,1001.1,961.2,705.7,982.8,946.3,477,35.1,-3.8,0,0,294.2,1369.1,53.8,4,452.8
3,20,2017,16,5,0,472.7,472.7,596.7,1001.8,963.9,705.1,984.3,948.8,481.3,36.5,-3.5,0,0,296.2,1363.4,54.7,4,472.7
3,20,2017,16,10,0,494.3,494.3,598.5,1006.5,969.1,706.1,986.7,951.6,485.4,38.7,-4.3,0,0.1,308.7,1375,58.2,4,494.3
3,20,2017,16,15,0,518.7,518.7,603.1,1016.8,978.7,713.4,990,958,489.8,40.7,-4.3,0,0.1,382.2,1425,66.2,5,518.7
3,20,2017,16,20,0,541.1,541.1,611.5,1008.9,986.8,712.5,992.5,964.4,494.8,41.1,-4.7,0,0.2,413.8,1523.9,57,5,541.1
3,20,2017,16,25,0,566.8,566.8,614.2,983.6,985.5,707.2,983.5,966.5,498.8,31.3,-4.4,0,0.2,365.3,1541.9,33.2,5,566.8
3,20,2017,16,30,0,598.1,598.1,618.5,988,985.2,708.2,979.3,968,504,28.5,-3.4,0,0.2,376.2,1581.3,38.8,5,598.1
3,20,2017,16,35,0,617.7,617.7,623,994.1,986.7,710.6,980.4,969.6,508.3,32.5,-2.9,0,0.2,395.3,1635.7,46.8,5,617.7
3,20,2017,16,40,0,621.5,621.5,626.4,993.1,986,710.3,981.6,969,510.4,35,-3.9,0,0.2,381,1682,46.4,5,621.5
3,20,2017,16,45,0,618.9,618.9,625.1,987.2,981.3,708.3,977.5,968,509.5,31.8,-2.7,0,0.2,324.5,1664.6,41.4,5,618.9
3,20,2017,16,50,0,620.3,620.3,624.6,994.9,979.3,709.2,978.6,966.5,509.3,33.8,-3.6,0,0.2,322,1654.6,49.5,5,620.3
3,20,2017,16,55,0,618.5,618.5,624.2,1000.7,980.4,709.5,981.2,967.1,509.3,36.1,-3.5,0,0.2,327.2,1650.2,55.4,5,618.5
3,20,2017,17,0,0,619.2,619.2,624.2,1003.8,982.4,707,983.6,967.7,509.5,38.3,-3.1,0,0.2,338.4,1649,57.9,5,619.2
3,20,2017,17,5,0,622,622,625.6,1006.3,982.5,708.2,986.4,968.3,510.4,40,-2.8,0,0.2,361.8,1669.2,58.5,5,622
3,20,2017,17,10,0,618.3,618.3,625,1001.6,979.7,709.2,985.9,967.6,509.9,38.2,-3,0,0.1,342.5,1661.4,52.6,5,618.3
3,20,2017,17,15,0,619.7,619.7,625.1,1002.5,978,706,986.8,966.3,510,37.9,-3.3,0,0.1,353.6,1662.3,52.9,5,619.7
3,20,2017,17,20,0,620.9,620.9,625.4,1003.1,977.2,706.8,987.1,965.9,510,36.9,-2.7,0,0.1,361.1,1668.2,52.9,5,620.9
3,20,2017,17,25,0,620.1,620.1,625.2,999.3,977.2,710.8,986,965.9,509.7,35.8,-2.6,0,0.1,366.7,1664.8,49.3,5,620.1
3,20,2017,17,30,0,619.3,619.3,624.8,998.4,977.1,706.8,985.1,965.9,510,35.2,-2.8,0,0.1,357.9,1659.2,48.3,5,619.3
3,20,2017,17,35,0,621,621,625.2,1000.9,978.4,708.4,986,966,509.9,36.3,-2.9,0,0.1,380.2,1665.8,51.7,5,621
3,20,2017,17,40,0,620.1,620.1,625.2,998.4,977.7,710.6,985,966,509.6,35.5,-3.1,0,0.1,368.9,1665.1,48.8,5,620.1
3,20,2017,17,45,0,619.4,619.4,625.1,997.8,977.2,705.8,984.7,966,509.8,35.4,-3.2,0,0.1,367.1,1661.4,47.9,5,619.4
3,20,2017,17,50,0,621.1,621.1,625.1,999.5,977,710,984.2,966.2,509.7,35.1,-3.2,0,0.1,381.6,1661.4,49.7,5,621.1
3,20,2017,17,55,0,619.3,619.3,624.7,999.7,977.2,714.1,984.8,966.4,509.9,35.9,-3.2,0,0.1,386.1,1657,50.4,5,619.3
3,20,2017,18,0,0,620.9,620.9,625.1,1000.3,977.5,709.4,984.9,966.7,510,36.2,-3.1,0,0,386.3,1663.5,51,5,620.9
3,20,2017,18,5,0,618.8,618.8,625.2,995.9,977,708.9,984.3,966.9,510.1,35.8,-3.1,0,0,379,1666,47.4,5,618.8
3,20,2017,18,10,0,633,633,626.6,1000.6,979.9,712.8,984,968,511.2,35.6,-3.6,0,0,395.3,1677.4,52,5,633
3,20,2017,18,15,0,657,657,631.5,1010.3,988.5,717.8,989.2,973.7,514.5,40.3,-3,0,0.1,465.5,1741.4,60.6,5,657
3,20,2017,18,20,0,678.2,678.2,636.6,1006.9,995.6,721.8,989.4,979.3,518.2,40,-3.6,0,0.1,494,1810.3,56,5,678.2
3,20,2017,18,25,0,696.2,696.2,639.8,1005.6,1003,722.7,989.2,984.9,521,38.6,-4.1,0,0.2,499.2,1851.2,54.9,5,696.2
3,20,2017,18,30,0,720.6,720.6,644.3,1012.2,1017.5,728.3,993.4,994.7,524.1,41.5,-4.9,0,0.2,499.6,1916.5,59.3,6,720.6
3,20,2017,18,35,0,733.8,733.8,647.2,1005.2,1021.4,732,990.9,1000.6,526.3,37.9,-3.9,0,0.3,500,1962.5,51.7,6,733.8
3,20,2017,18,40,0,732.5,732.5,650.3,990.3,1012.4,730.8,986.7,997.3,526.4,34.4,-3.4,0,0.3,500,2009.9,38.1,6,732.5
3,20,2017,18,45,0,735.3,735.3,648.6,982.6,996.7,728.3,978.8,988.3,526.4,27.5,-2.2,0,0.3,484.5,1972.4,32.2,6,735.3
3,20,2017,18,50,0,739.1,739.1,650,998.6,992.6,731.5,982.8,984.3,527.4,34.4,-1.8,0,0.2,492.8,1996.6,50.6,6,739.1
3,20,2017,18,55,0,736.3,736.3,652.3,997,992.4,730.6,983.6,983.1,527.4,36.6,-2.6,0,0.2,499.1,2033.6,49.9,6,736.3
3,20,2017,19,0,0,738.9,738.9,653.3,995.3,994.9,729.3,982.7,983.9,527.2,36.2,-2.4,0,0.1,499.9,2048.3,48.6,6,738.9
3,20,2017,19,5,0,737.7,737.7,653.1,994.9,997.8,728.4,982.1,985.4,527.1,36,-2.7,0,0.1,482.4,2043.7,49.2,6,737.7
3,20,2017,19,10,0,738.8,738.8,653.4,997.7,1001,729.7,983.5,987.7,527,37.9,-2,0,0.1,490.5,2049.3,51.7,6,738.8
3,20,2017,19,15,0,738.5,738.5,653.3,995,1001.8,729.6,982.4,989,527.4,37.2,-2.3,0,0.1,476.8,2048.3,49.9,6,738.5
3,20,2017,19,20,0,738.3,738.3,653.5,997.5,1003.6,730.3,983.1,989.9,527.4,37.9,-3,0,0.1,471.3,2053.9,51.8,6,738.3
3,20,2017,19,25,0,739.9,739.9,654,999.9,1004.5,731.1,984.3,990.9,527.2,39,-3.1,0,0.1,476.8,2062.8,53.7,6,739.9
3,20,2017,19,30,0,739.2,739.2,653.9,996.3,1004.6,730.5,983.8,991.8,527.1,38.4,-2.9,0,0.1,467.8,2059.3,51.1,6,739.2
3,20,2017,19,35,0,741.5,741.5,654.5,1000.8,1006.4,732.2,984.7,992.7,527.8,39.2,-2.7,0,0.1,477.7,2069.6,54.1,6,741.5
3,20,2017,19,40,0,740.1,740.1,654,997.3,1007.1,732.4,985.1,993.4,527.1,39.4,-3.2,0,0.1,472.3,2061.7,50.4,6,740.1
3,20,2017,19,45,0,740.5,740.5,653.9,998.4,1006.9,731.2,984.6,994.1,527.2,38.9,-3,0,0.1,467.2,2062.6,51.9,6,740.5
3,20,2017,19,50,0,738.9,738.9,653.7,996.5,1007.3,731.1,984.3,994.8,527,38.5,-2.4,0,0.1,465.9,2056.2,49.9,6,738.9
3,20,2017,19,55,0,740.5,740.5,654,997.7,1007.6,733.2,984.1,994.7,527,38.3,-2.7,0,0.1,472.7,2060.5,51.9,6,740.5
3,20,2017,20,0,0,740.8,740.8,653.9,999.5,1008.1,733.1,984.8,994.6,527.7,38.9,-3,0,0.1,470.3,2059.5,53.3,6,740.8
3,20,2017,20,5,0,741.5,741.5,654.2,999.5,1008.2,733.4,985.1,994.5,527.4,39.1,-3.2,0,0.1,475.6,2064.3,53.2,6,741.5
3,20,2017,20,10,0,739.3,739.3,654,996.5,1007.4,735,984.2,994.3,527,38.2,-3.5,0,0.1,480.6,2060.5,50.1,6,739.3
3,20,2017,20,15,0,740.3,740.3,654,998.4,1005.3,735.6,983.7,994.1,527,37.6,-2.7,0,0.1,478.4,2062.6,52.2,6,740.3
3,20,2017,20,20,0,740.1,740.1,654.2,998.4,1004.6,735.2,984.9,993.2,527.3,38.9,-2.6,0,0.1,481.9,2066,52,6,740.1
3,20,2017,20,25,0,739.6,739.6,654.2,997.7,1003.7,735.5,984.6,992.3,527.5,38.5,-2.5,0,0.1,479.8,2064,51.3,6,739.6
3,20,2017,20,30,0,739.5,739.5,654,997.5,1003.3,736.5,984.2,991.9,527.2,38,-2.5,0,0.1,478.3,2059.8,51,6,739.5
3,20,2017,20,35,0,739.1,739.1,653.9,998.4,1003.6,736.4,985.1,991.8,527.6,38.9,-2.6,0,0,480.3,2058.4,51.8,6,739.1
3,20,2017,20,40,0,739.9,739.9,654,998.9,1003.9,736.8,984.6,991.8,527.5,38.4,-2.6,0,0,480.6,2059.8,52.6,6,739.9
3,20,2017,20,45,0,741.4,741.4,654.2,1000.4,1004.3,736.5,984.9,992.1,527.4,38.8,-2.3,0,0,483.1,2064,53.5,6,741.4
3,20,2017,20,50,0,739.2,739.2,654,997.5,1004.6,737,984.9,992.3,527.4,38.9,-2.1,0,0,479,2060.8,51.5,6,739.2
3,20,2017,20,55,0,740.4,740.4,654,999.1,1004.5,737,985.2,992.6,527.5,39.3,-1.8,0,0,485.8,2061.7,52,6,740.4
3,20,2017,21,0,0,739.1,739.1,653.9,996.4,1003.8,736.4,984.6,992.2,527.4,38.8,-2.1,0,0,480.2,2059.5,49.7,6,739.1
3,20,2017,21,5,0,738.8,738.8,653.7,997,1002.7,736.9,984.3,991.7,527.1,38.7,-2.3,0,0,486.1,2056.2,50.7,6,738.8
3,20,2017,21,10,0,739.5,739.5,653.9,997.3,1002.1,736.8,983.8,991.2,527.7,38.3,-2.5,0,0,487.7,2058.4,50.9,6,739.5
3,20,2017,21,15,0,740.9,740.9,653.9,999.7,1002.7,737.3,984.2,990.7,527.4,38.9,-2.7,0,0,482.2,2058.4,53.6,6,740.9
3,20,2017,21,20,0,738.6,738.6,653.6,997.9,1003,736.5,984.9,991,527.4,39.9,-2.6,0,0,478.2,2053.9,52.4,6,738.6
3,20,2017,21,25,0,741,741,653.9,1000.7,1004.7,739.1,984.8,991.4,527.5,40,-2.5,0,0,493.6,2060.3,54.4,6,741
3,20,2017,21,30,0,739.7,739.7,653.9,997.4,1004.1,739,983.8,991.9,527.4,39.3,-2.3,0,0,485.1,2059.5,52,6,739.7
3,20,2017,21,35,0,739.8,739.8,653.9,999,1004.1,738.5,984.6,992,527.3,40.4,-2.4,0,0,488.8,2059.5,54.2,6,739.8
3,20,2017,21,40,0,739.1,739.1,653.9,997.3,1003.7,738.3,983.7,991.9,527.5,39.6,-2.4,0,0,480.1,2059.5,53.5,6,739.1
3,20,2017,21,45,0,740.5,740.5,654.2,1000.9,1004.3,740,984.6,991.7,527.4,40.3,-2.4,0,0,490,2062.8,55.8,6,740.5
3,20,2017,21,50,0,738.9,738.9,653.9,996.9,1003.8,738.8,984.3,991.7,527.1,39.9,-2.3,0,0,481.7,2058.4,51.8,6,738.9
3,20,2017,21,55,0,740.1,740.1,654.1,999.3,1004.1,740.1,984.7,991.7,527.4,40.2,-2.2,0,0,485.5,2061.7,53.5,6,740.1
3,20,2017,22,0,0,732.1,732.1,653.2,997.7,1003.9,738.1,984.2,991.2,526.4,39.4,-2.5,0,0,468.4,2051.7,52.4,6,732.1
3,20,2017,22,5,0,720,720,651,995.3,1001.2,738.7,983.5,990.2,524.7,38.6,-2.6,0,0,455.2,2020,49.7,6,720
3,20,2017,22,10,0,710.7,710.7,648.8,997.4,999.2,738.3,983.5,989,523.5,38.5,-1.6,0,0,446.8,1988.4,51.5,6,710.7
3,20,2017,22,15,0,706.2,706.2,646.9,998.4,998.5,739.2,984,987.8,522.6,38.8,-2.4,0,0,455.3,1958.7,52.7,6,706.2
3,20,2017,22,20,0,705.4,705.4,645.3,1000.2,998.4,741.2,984.2,987.5,522.9,38.8,-2.6,0,0,474.5,1933.1,54,6,705.4
3,20,2017,22,25,0,704,704,644,997.2,998.7,741.6,984.5,987.7,522.5,39,-2.3,0,0,476.5,1910.6,50.7,6,704
3,20,2017,22,30,0,705,705,644,1001.9,1001,743.5,985.4,988.3,522.4,39.8,-2.4,0,0,491.3,1912.9,55.2,6,705
3,20,2017,22,35,0,705.5,705.5,645,1001.3,1003.8,744.1,986.8,989.9,522.5,41,-2.7,0,0,498.5,1929,55.1,6,705.5
3,20,2017,22,40,0,705,705,645,1000.2,1005.1,743.8,986.2,991.4,522.7,40.2,-3,0,0,497.4,1930.7,53.5,6,705
3,20,2017,22,45,0,703.7,703.7,644.7,998.6,1005.1,742.9,985.3,991.7,522.3,39.2,-3,0,0,493.2,1925.5,51.9,6,703.7
3,20,2017,22,50,0,704.6,704.6,644.7,1000.1,1005.8,744.2,985.6,991.9,522.5,39.3,-2.8,0,0,497.8,1925.2,52.8,6,704.6
3,20,2017,22,55,0,703.5,703.5,644.1,997,1005.4,743.3,984.7,992.1,522.1,38.3,-2.7,0,0,496.4,1915.2,50.4,6,703.5
3,20,2017,23,0,0,699.4,699.4,643.7,998.3,1005.4,743.5,984.6,992.3,521.8,38.1,-2.6,0,0,496.6,1911.5,52,6,699.4
3,20,2017,23,5,0,698.4,698.4,642.5,997,1004,743.3,983.3,992,521.4,37.2,-2.5,0,0,488.2,1892.5,50.8,6,698.4
3,20,2017,23,10,0,696.4,696.4,642.5,999.7,1003.9,744.4,984.3,991.8,521.5,38.6,-2.4,0,0,497.6,1895.7,54.1,6,696.4
3,20,2017,23,15,0,693.4,693.4,641,997.3,1003.4,742.7,983.6,991.5,520.7,38.2,-2.3,0,0,479,1872.3,51.9,6,693.4
3,20,2017,23,20,0,694.3,694.3,641.4,1002,1004.7,744.5,984.9,991.7,521,39.9,-2.5,0,0,495.7,1879,56.5,6,694.3
3,20,2017,23,25,0,692.9,692.9,641.7,999.5,1006.3,744.7,985.8,992.3,520.7,40.9,-2.7,0,0,499.6,1885.9,55.1,6,692.9
3,20,2017,23,30,0,691.5,691.5,641.6,998.4,1005.5,745.1,984.9,992.2,520.4,40.1,-3,0,0,499,1881.6,52.7,6,691.5
3,20,2017,23,35,0,681.3,681.3,640.9,997,1004.9,746,983.7,992.1,519.6,38.9,-1.9,0,0,492.1,1878.7,52.6,6,681.3
3,20,2017,23,40,0,659.3,659.3,639.5,995.9,1002,742.9,983.5,990.1,516.5,38.8,-2.7,0,0,464.8,1868.6,51.7,6,659.3
3,20,2017,23,45,0,638,638,636.2,993.5,997.1,741.9,981.7,987.3,513.2,37.2,-2.6,0,0,431.6,1827.2,49.3,6,638
3,20,2017,23,50,0,626.6,626.6,633.5,996.4,993.7,741.4,982.2,984.6,510.2,37.9,-2.4,0,0,423.3,1788.8,52.4,6,626.6
3,20,2017,23,55,0,617.3,617.3,630.2,999.1,991.2,742.8,982.6,981.8,509.3,38.4,-2.5,0,-0.1,430.5,1747.1,54.6,6,617.3
3,21,2017,0,0,0,596.6,596.6,630,1002.5,991.5,742.4,985.1,980.8,506.3,40.9,-2.3,0,-0.1,439.6,1758.1,58.1,6,596.6
3,21,2017,0,5,0,572.2,572.2,627.2,996.3,989.9,737.4,983.6,979.9,502.8,38.9,-1.9,0,-0.1,401.1,1726.7,51.9,6,572.2
3,21,2017,0,10,0,535.6,535.6,626.1,997.9,988.3,735.5,982.7,978.3,497.7,37.4,-2,0,-0.1,385.3,1732.5,52.7,6,535.6
3,21,2017,0,15,0,494.7,494.7,621.2,991.8,985.1,725.3,982.7,975.9,489,37.9,-2.5,0,-0.1,314.4,1676.1,47.7,6,494.7
3,21,2017,0,20,0,490.8,490.8,614,987.6,980.3,722.1,978,972.6,486.1,33.7,-2.8,0,-0.2,273.4,1580.2,43.2,6,490.8
3,21,2017,0,25,0,460,460,613.7,1003.6,983.8,718.3,982.4,972.2,480.8,38.8,-3,0,-0.2,285.1,1591.4,59.2,5,460
3,21,2017,0,30,0,418,418,610.5,990.1,981,714.6,981.2,971,473.1,38.3,-2.5,0,-0.2,243.8,1569.9,48.1,5,418
3,21,2017,0,35,0,407.2,407.2,601,974.6,970.9,711.1,973.9,965.7,468.2,31.8,-2.3,0,-0.2,194.5,1450.3,34.8,5,407.2
3,21,2017,0,40,0,403,403,597.7,979.6,963.4,714.8,971,960.4,466.9,30.2,-2.1,0,-0.2,186.9,1410,40.1,4,403
3,21,2017,0,45,0,400.6,400.6,592.7,990.9,960.4,713.5,972.5,957.3,467,34.4,-1.9,-0.1,-0.3,179.8,1350.2,52.5,4,400.6
3,21,2017,0,50,0,403,403,594.7,1005.1,960.8,713.7,976.6,955.2,467,38.3,-2.8,-0.1,-0.3,192.8,1377,65.7,4,403
3,21,2017,0,55,0,402.4,402.4,597.1,1013.7,963.7,710.3,981,955.4,467.2,41.9,-2.8,-0.1,-0.3,205.9,1405.4,72.4,4,402.4
3,21,2017,1,0,0,401.1,401.1,595.9,1006.3,963.9,706.8,985.8,955.6,467.1,43.6,-2.9,0,-0.3,196.4,1392,63.4,4,401.1
3,21,2017,1,5,0,402.3,402.3,595.2,1002.7,964.6,707.9,984,955.7,467.1,39.4,-2.9,0,-0.3,203.8,1382.9,58.3,4,402.3
3,21,2017,1,10,0,402.8,402.8,595.3,1002.7,965.9,708.5,984.1,955.9,467.1,38.8,-2.9,0,-0.2,215.8,1384.4,57.3,4,402.8
3,21,2017,1,15,0,401.9,401.9,594.9,1001.8,967.6,708.6,984.2,956.1,467,38.2,-3.1,0,-0.2,213,1379.5,55.4,4,401.9
3,21,2017,1,20,0,402.6,402.6,595.2,1002.2,969.2,709.5,984.1,956.3,467,37.7,-3.2,0,-0.2,221.9,1384.4,55.8,4,402.6
3,21,2017,1,25,0,401.8,401.8,595.1,1000.8,970.1,710,984.2,956.6,466.6,37.7,-3.4,0,-0.2,229.3,1384.1,54.6,4,401.8
3,21,2017,1,30,0,401.5,401.5,594.9,998.9,970.9,710.1,983.6,956.8,466.8,37.1,-3.5,0,-0.2,224,1380.7,52.8,4,401.5
3,21,2017,1,35,0,401.8,401.8,594.9,998.3,970.7,710.1,982.8,957.1,466.6,36.2,-3.6,0,-0.1,231,1380.7,52.2,4,401.8
3,21,2017,1,40,0,401.1,401.1,595,998.4,971,709.1,982.6,957.4,466.9,36,-3.7,0,-0.1,235.1,1382.6,52.7,4,401.1
3,21,2017,1,45,0,402,402,594.8,998.4,970.9,709.1,982.2,957.6,466.5,35.9,-3.6,0,-0.1,230.8,1381.4,53.1,4,402
3,21,2017,1,50,0,402.1,402.1,594.7,998.2,970.9,709.3,981.9,957.9,466.5,35.7,-3.5,0,-0.1,233.4,1378.5,52.8,4,402.1
3,21,2017,1,55,0,401.9,401.9,594.9,998.6,971.5,710.3,981.9,958.2,466.6,35.9,-3.4,0,-0.1,238.9,1381.4,53.1,4,401.9
3,21,2017,2,0,0,401.4,401.4,594.8,999,972.3,710,982.3,958.4,466.6,36.4,-3.3,0,-0.1,240.4,1379.8,53.3,4,401.4
3,21,2017,2,5,0,402.1,402.1,594.7,999.1,972.8,710.1,982,958.7,466.7,36.2,-3.4,0,-0.1,236.3,1380.7,53.8,4,402.1
3,21,2017,2,10,0,401.4,401.4,594.6,998.8,972.9,710.5,982.2,962.6,468.3,36.5,-0.2,0,-0.1,237.9,1379.2,53.3,4,401.4
3,21,2017,2,15,0,402.3,402.3,595.7,999.3,974.3,711.4,982,960.3,466.7,36.4,-2.8,0,0,243.8,1392,54,4,402.3
3,21,2017,2,20,0,401.8,401.8,594.7,997.9,974.4,710.4,982,960.4,466.3,36.5,-2.9,0,0,238.4,1380.7,52.5,4,401.8
3,21,2017,2,25,0,401.9,401.9,594.9,998.4,974.9,711.1,981.4,960.6,466.3,36,-3,0,0,241.6,1382.5,53.7,4,401.9
3,21,2017,2,30,0,402.1,402.1,594.8,998.2,974.8,711.3,981.3,960.8,466.4,36,-3.1,0,0,242.9,1380.7,53.5,4,402.1
3,21,2017,2,35,0,402.1,402.1,594.9,999,975.4,712.1,981.7,960.9,466.3,36.5,-3.2,0,0,247,1382.9,54.5,4,402.1
3,21,2017,2,40,0,402.5,402.5,594.7,998.9,975.7,711.7,981.8,961.1,466.5,36.7,-3.3,0,0,244.7,1379.5,54.7,4,402.5
3,21,2017,2,45,0,401.9,401.9,594.7,999.6,975.6,711.6,981.9,961.3,466.4,36.9,-3.4,0,0,247.5,1380.7,54.9,4,401.9
3,21,2017,2,50,0,402.2,402.2,594.8,999.5,976.3,711.6,982.1,961.4,466.6,37.2,-3.5,0,0,248.7,1381.7,55.4,4,402.2
3,21,2017,2,55,0,402,402,594.8,999.6,977,711.5,982.3,961.6,466.3,37.4,-3.6,0,0,251.2,1382.6,55.4,4,402
3,21,2017,3,0,0,402,402,594.9,999.3,977.3,712.1,982.4,961.8,466.5,37.5,-3.6,0,0,254,1382.9,54.6,4,402
3,21,2017,3,5,0,402.1,402.1,595,997.7,977.5,712.9,981.6,962,466.3,36.7,-3.7,0,0,253.7,1384.1,54,4,402.1
3,21,2017,3,10,0,402,402,594.9,997.9,977.2,712.4,981.6,962.2,466.3,36.8,-3.8,0,0,253.4,1384.1,53.3,4,402
3,21,2017,3,15,0,402.2,402.2,594.9,997.8,977.2,711.8,981.5,962.3,466.3,36.6,-3.9,0,0,252.7,1382.9,53,4,402.2
3,21,2017,3,20,0,401.7,401.7,594.7,997.2,977.2,712,978.8,962.5,466.5,34,-3.7,0,0,253.6,1380.4,53.5,4,401.7
3,21,2017,3,25,0,402.6,402.6,595.1,997.8,977.3,712.3,981.2,962.6,466.5,36.4,-3.7,0,0,254.6,1386.3,54,4,402.6
3,21,2017,3,30,0,402,402,595,996.7,977.2,712,980.9,962.7,466.4,36.1,-3.7,0,0,251.6,1385.1,53.1,4,402
3,21,2017,3,35,0,401.1,401.1,594.5,997.4,977.2,712.6,980.9,962.8,466.1,36.2,-3.6,0,0,251.8,1378.5,53.1,4,401.1
3,21,2017,3,40,0,402,402,594.8,998.4,977.2,712.9,981.1,962.8,466.5,36.3,-3.6,0,0,252.8,1382.9,54,4,402
3,21,2017,3,45,0,401.5,401.5,594.5,998,977.1,711.6,981.1,962.9,466.5,36.3,-3.6,0,0,249.2,1378.7,53.5,4,401.5
3,21,2017,3,50,0,401.9,401.9,595,998,977.5,712.1,981.4,963,466.3,36.6,-3.6,0,0,253,1385.4,53.3,4,401.9
3,21,2017,3,55,0,401.8,401.8,594.9,998,977.1,712.3,981.2,963,466.5,36.4,-3.6,0,0,251.8,1384.1,53.3,4,401.8
3,21,2017,4,0,0,401.4,401.4,594.8,998.5,977.2,711.6,981,963.1,466.8,36.3,-3.6,0,0,247,1382.9,53.7,4,401.4
3,21,2017,4,5,0,401.4,401.4,594.8,998.4,976.9,712.3,981.2,963.2,466.4,36.4,-3.6,0,0,248.5,1383.1,53.5,4,401.4
3,21,2017,4,10,0,401.4,401.4,594.7,998,977.1,712.6,981.4,963.2,466.3,36.6,-3.6,0,0,250.3,1381.7,53.7,4,401.4
3,21,2017,4,15,0,401.4,401.4,594.8,997.6,976.7,712.7,981,963.3,466.5,36.3,-3.5,0,0,251.3,1381.7,53.8,4,401.4
3,21,2017,4,20,0,401.8,401.8,594.6,997.8,977.2,712.5,981.2,963.4,466.3,36.4,-3.5,0,0,247.1,1379.5,53.7,4,401.8
3,21,2017,4,25,0,401.3,401.3,594.6,998.4,977.2,712.6,981.1,963.4,466.5,36.4,-3.5,0,0,252.3,1379.5,54.4,4,401.3
3,21,2017,4,30,0,401.8,401.8,594.9,998.4,977,712.7,981.2,963.5,466.6,36.5,-3.5,0,0,249.6,1381.7,54,4,401.8
3,21,2017,4,35,0,402.2,402.2,594.5,998.9,977.8,713.1,981.2,963.6,466.2,36.5,-3.5,0,0,251.7,1378.5,54.2,4,402.2
3,21,2017,4,40,0,402.6,402.6,595.5,998.9,978.2,713.3,981.1,963.6,466.5,36.5,-3.5,0,0,251.7,1389.5,54,4,402.6
3,21,2017,4,45,0,404.4,404.4,595,997.3,977.9,711.8,981.2,963.7,466.4,36.6,-3.4,0,0,245.8,1386.3,53.5,4,404.4
3,21,2017,4,50,0,401.6,401.6,594.9,997.7,977.4,711.8,981,963.7,466,36.3,-3.3,0,0,247.7,1382.9,53.5,4,401.6
3,21,2017,4,55,0,419.3,419.3,593.9,996.2,977.2,711.8,980.5,963.8,468.1,35.9,-3.3,0,0,253.9,1361.2,52.1,4,419.3
3,21,2017,5,0,0,441.2,441.2,594,998,978.6,714.3,980.8,963.8,473.3,36.1,-3.8,0,0,275.1,1351.3,53.2,4,441.2
3,21,2017,5,5,0,460.8,460.8,596.4,1001.5,981,715.5,981.9,966,477.6,37.1,-3.7,0,0,298.6,1371.6,56.5,4,460.8
3,21,2017,5,10,0,476.7,476.7,596.4,1001.1,983.5,714.5,982.8,968.3,481.5,37.9,-3.6,0,0,302.6,1361.7,56.7,4,476.7
3,21,2017,5,15,0,498.8,498.8,598.4,1007.4,989.1,718.9,984.7,971.8,485.6,39.6,-3.5,0,0.1,333.8,1378.5,61.7,4,498.8
3,21,2017,5,20,0,517.7,517.7,603.2,1012.1,997.7,721.6,988.1,976.9,489.3,41.9,-4.4,0,0.1,371.7,1427.7,65,4,517.7
3,21,2017,5,25,0,540.3,540.3,609.8,1010.8,1007.4,726.9,989.4,984.1,493.9,42.2,-4.7,0,0.1,428.8,1505,62,5,540.3
3,21,2017,5,30,0,558.8,558.8,612.7,992,1010.1,722.1,985.9,987.9,497.5,37.6,-5,0,0.2,402.5,1532.8,44.9,5,558.8
3,21,2017,5,35,0,580.5,580.5,615.4,991.1,1011.2,721.4,981.2,990.6,500.2,33.5,-4.1,0,0.2,399,1558.7,43.5,5,580.5
3,21,2017,5,40,0,601.6,601.6,619.7,993.5,1010.4,723.9,981,990.9,504.1,34.9,-4.4,0,0.3,420,1607.3,47.3,5,601.6
3,21,2017,5,45,0,615.6,615.6,624.1,989,1003.3,721.3,979.4,988.1,507,35,-3.9,0,0.2,405.8,1658.1,44.8,5,615.6
3,21,2017,5,50,0,628.6,628.6,626.8,985.3,993.7,717,976.5,983.6,508.9,33.7,-2.4,0,0.2,387.4,1684,42.5,5,628.6
3,21,2017,5,55,0,649,649,627.8,998.7,993.9,719.7,978,982.7,512.4,36.3,-2.7,0,0.2,378.1,1689.6,56.5,6,649
3,21,2017,6,0,0,671.9,671.9,634.4,1011.1,1005.8,715.8,986,989.4,515.8,44.2,-3.6,0,0.2,453.2,1779.8,68.8,6,671.9
3,21,2017,6,5,0,691.2,691.2,637.9,996.6,1009.3,716.6,983.2,993.2,518.9,40.3,-3.6,0,0.2,426.4,1822.6,53.1,6,691.2
3,21,2017,6,10,0,713.1,713.1,641,1001.5,1011.4,720.7,983.7,996.2,521.4,39.4,-3.6,0,0.2,431.5,1862.1,56.7,6,713.1
3,21,2017,6,15,0,734.1,734.1,646.3,1006.6,1010.8,722.6,986.8,996,525.3,41.9,-3.9,0,0.2,472.3,1938.8,61.3,6,734.1
3,21,2017,6,20,0,751.8,751.8,650.2,999.5,1002.4,719.9,985.7,992.8,527.7,40.1,-2.5,0,0.2,446.7,1989.9,53.1,6,751.8
3,21,2017,6,25,0,770.7,770.7,654.2,999.7,996.4,722.3,984.7,988.3,530.5,39,-2.2,0,0.2,466.8,2042.9,53.1,6,770.7
3,21,2017,6,30,0,794.7,794.7,657.7,998,996.1,721.7,984.3,987.9,533.4,38.9,-2.3,0,0.1,474.1,2089.9,51.5,6,794.7
3,21,2017,6,35,0,818.3,818.3,662.4,991.9,999,724.5,982.4,988.6,536.2,37.2,-2.6,0,0.1,466.7,2162.2,47,6.8,818.3
3,21,2017,6,40,0,830.8,830.8,667.8,988.6,999.1,723,980.5,988.6,538.2,35.9,-2.5,0,0.1,436.7,2249.2,44.1,7,830.8
3,21,2017,6,45,0,832.4,832.4,668.2,987.1,991.6,717.2,976.8,984.4,537.8,33.9,-2.1,0,0.1,311.9,2250.1,43.6,7,832.4
3,21,2017,6,50,0,835.2,835.2,666.5,993.2,987.3,716.4,978.2,980.2,538.5,37.1,-1.6,0,0,273.6,2216.3,50.7,7,835.2
3,21,2017,6,55,0,839,839,668.5,1000.7,988,717.8,981.5,980.1,539.5,40.7,-2,0,0,345.1,2253.5,59.1,7,839
3,21,2017,7,0,0,833,833,667.5,997.9,989.1,713.5,980.9,980.4,538.3,39.7,-2.1,0,0,268.4,2237.4,56.4,7,833
3,21,2017,7,5,0,836.4,836.4,668.6,1002.5,993.2,714.4,983.7,982.4,539.1,42.3,-2.1,0,0,306.4,2259,60.3,7,836.4
3,21,2017,7,10,0,832.7,832.7,668.2,999.2,995.9,714.6,983.6,984.6,539,41.4,-2.2,0,0,270,2253.7,56,7,832.7
3,21,2017,7,15,0,835.4,835.4,668.4,1002,999,714.6,984.5,986.8,538.5,41.3,-2.3,0,0,276.1,2258.8,57.8,7,835.4
3,21,2017,7,20,0,835.4,835.4,668,1000.8,1002.7,715.1,984.5,989.1,538.8,40.3,-2.6,0,0,285.2,2252.3,55.4,7,835.4
3,21,2017,7,25,0,835.1,835.1,668.2,1000,1005.2,716,984.3,991.5,538.7,39.3,-2.6,0,0.1,299.5,2254.6,54.3,7,835.1
3,21,2017,7,30,0,833.4,833.4,667.9,1000.2,1005.2,716,982.2,991.5,538.5,37.2,-2.7,0,0.1,314.5,2251.2,54.6,7,833.4
3,21,2017,7,35,0,833.7,833.7,668.2,997.7,1004,715,983.5,991,538.5,38.4,-2.5,0,0.1,302.3,2253.5,52.4,7,833.7
3,21,2017,7,40,0,832.5,832.5,668,998,1002.5,714.7,985.7,990.4,538.3,40.5,-2.4,0,0.1,322,2251.2,53.5,7,832.5
3,21,2017,7,45,0,835.5,835.5,667.9,1002.7,1001.3,715.8,985.2,990.1,538.9,39.9,-2.5,0,0.1,331.4,2250.1,57.2,7,835.5
3,21,2017,7,50,0,833.7,833.7,667.9,997,1001.6,715.8,984.3,989.9,538.9,39,-2.7,0,0.1,322,2247.9,51.8,7,833.7
3,21,2017,7,55,0,832.4,832.4,667.4,1000.6,1002,714.6,985.1,989.7,538.9,39.7,-2.8,0,0.1,330.5,2242.2,55.2,7,832.4
3,21,2017,8,0,0,813.6,813.6,666.8,1000.8,1001.8,715.2,985.4,989.5,536.8,39.9,-3,0,0.1,333.3,2241,55.6,7,813.6
3,21,2017,8,5,0,807.1,807.1,664.7,1001.3,1000.2,715.8,985.6,989.6,535.5,40.1,-1.9,0,0,299.8,2204.9,55.6,7,807.1
3,21,2017,8,10,0,811.3,811.3,664.9,1005.6,1003.4,716.8,987.8,990.4,536.2,42.2,-2,0,0,360.6,2208.4,59,7,811.3
3,21,2017,8,15,0,798.6,798.6,665.2,1004.5,1005.2,715.3,988.3,991.7,535.3,41.4,-2.4,0,0.1,369.3,2222.9,56.2,7,798.6
3,21,2017,8,20,0,774.3,774.3,662.1,998.6,1000.4,713.2,986.2,989.3,532,37.6,-2.9,0,0,321,2176.7,49.7,7,774.3
3,21,2017,8,25,0,752.8,752.8,657.3,998.7,997.3,710.8,985.8,986.9,529.3,36.8,-3.3,0,0,317.4,2104.4,49.7,7,752.8
3,21,2017,8,30,0,735.9,735.9,654.2,1003.9,997.6,711.8,986.7,986.4,527.1,38,-2.4,0,0,361.8,2062.8,54.7,7,735.9
3,21,2017,8,35,0,712.3,712.3,650.3,995.8,995.7,712.7,984.3,986,523.9,36,-2.5,0,0,332,2008.7,47.9,7,712.3
3,21,2017,8,40,0,693.6,693.6,646.7,1002.7,994.9,712.6,985.1,985.1,521.2,37.2,-2.5,0,0,346.5,1961.1,54.3,7,693.6
3,21,2017,8,45,0,671.8,671.8,643.3,1004.3,996.2,714.4,986.8,984.9,518.2,39.3,-3.3,0,0,353.9,1916.3,56.2,6,671.8
3,21,2017,8,50,0,650.2,650.2,640.4,998.4,994.6,714,986.8,984.5,515.1,39.1,-2.2,0,0,349.5,1880.3,50.8,6,650.2
3,21,2017,8,55,0,631.4,631.4,636.5,1002.9,990.4,712.7,986,981.4,512.1,38,-2.4,0,0,343.2,1832.9,54.2,6,631.4
3,21,2017,9,0,0,609.1,609.1,632.3,1004.6,987.7,711.1,988.3,979,508.8,40.1,-2,0,-0.1,355.1,1781.2,56.8,6,609.1
3,21,2017,9,5,0,588.6,588.6,628.6,997.2,982.5,711.3,985.6,975.7,505.4,37,-2.3,0,-0.1,345.1,1736.7,48.6,6,588.6
3,21,2017,9,10,0,567.6,567.6,622.9,993.7,977.1,704.2,983.4,971.8,501.6,35.1,-2.1,0,-0.1,316.7,1661.1,45.7,6,567.6
3,21,2017,9,15,0,546.6,546.6,619.6,1002.5,974.7,705.7,984.6,968.4,498.4,37.1,-2,0,-0.2,329.9,1627.6,54.9,6,546.6
3,21,2017,9,20,0,526.4,526.4,615.3,998.6,972.7,708,984.9,965.8,494.4,38.4,-2,0,-0.2,311.1,1579.3,51.9,5,526.4
3,21,2017,9,25,0,518.1,518.1,610.6,985.2,965.6,698.6,980.2,962.1,491.7,34.5,-1.8,0,-0.2,289.8,1517.1,40.3,5,518.1
3,21,2017,9,30,0,540.4,540.4,608.7,992.5,961.1,703.1,978.1,958.7,494.2,33.4,-1.4,0,-0.3,323.9,1479,48,5,540.4
3,21,2017,9,35,0,575.6,575.6,612.2,1006.7,963.6,708.9,983.5,958.3,500.2,40.2,-1.7,0,-0.3,387.5,1508.3,62.4,5,575.6
3,21,2017,9,40,0,595.3,595.3,618.7,1012.3,970.1,707.4,988.5,961.1,505.9,44.1,-2.7,0,-0.3,441.8,1589.5,67,5,595.3
3,21,2017,9,45,0,595.3,595.3,622.9,1008.3,977.9,709.3,990.7,965.3,506.3,43.8,-2.4,0,-0.2,428.3,1649.4,61.4,5,595.3
3,21,2017,9,50,0,591.9,591.9,619.1,975.7,970.8,704,979.1,962.4,504.6,32.1,-2.8,0,-0.2,318.8,1591.4,30.5,5,591.9
3,21,2017,9,55,0,598.1,598.1,619,989.3,967.9,701.4,976.7,959.8,505.3,32,-2.2,0,-0.2,329.9,1585.9,44.5,5,598.1
3,21,2017,10,0,0,598.4,598.4,619.9,996.4,967.2,702.6,980.6,958.5,505.8,38.3,-2.2,0,-0.2,351.7,1599.6,54,5,598.4
3,21,2017,10,5,0,592.4,592.4,618.8,994.9,963.9,704.6,980.4,956.7,505.1,38,-2.9,0,-0.2,328.5,1585.9,52.6,5,592.4
3,21,2017,10,10,0,595.2,595.2,618.7,998,964.8,701.1,980.9,956.3,505.3,38.6,-2.2,0,-0.2,328.6,1581.3,55.2,5,595.2
3,21,2017,10,15,0,596.8,596.8,619.6,1002.5,966.5,704.5,983.5,956.4,505.9,41.1,-2.4,0,-0.2,350,1597.1,59.8,5,596.8
3,21,2017,10,20,0,594.2,594.2,619.5,996.7,966.5,706.6,982.6,956.4,505.7,39.9,-2.7,0,-0.2,332.2,1596.1,54.4,5,594.2
3,21,2017,10,25,0,585,585,618.8,995.5,965.9,700.3,981.8,956.5,504.9,38.9,-2.5,0,-0.1,323,1591.4,52,5,585
3,21,2017,10,30,0,562.3,562.3,614.2,993.5,962.7,700.2,980.8,955.1,501,37.5,-2.3,0,-0.1,287.3,1539.6,50.2,5,562.3
3,21,2017,10,35,0,554.7,554.7,610.8,994.5,962,703,980.4,953.8,498.3,37.3,-2.1,0,-0.1,282.8,1497.7,51.8,5,554.7
3,21,2017,10,40,0,554.9,554.9,610.4,1002.2,965,706.1,982.1,955.1,498.2,39.5,-2.5,0,-0.1,306.1,1493.4,59.2,5,554.9
3,21,2017,10,45,0,552,552,610.9,1003.3,969.1,705.8,984.7,956.8,498.2,41.3,-2.8,0,-0.1,318.2,1503.2,59.3,5,552
3,21,2017,10,50,0,551.4,551.4,611.2,1002,971.8,706.3,984.8,958.5,498.1,40.4,-3.1,0,-0.1,316.8,1508.1,57.3,5,551.4
3,21,2017,10,55,0,552.4,552.4,611.4,1000.5,974.4,707.5,984.3,960.2,498,39.1,-3.4,0,-0.1,319.1,1511.4,54.4,5,552.4
3,21,2017,11,0,0,551.8,551.8,611.3,999.5,976.2,706.7,984.6,962,497.6,38.5,-3.7,0,0,320.8,1511.4,53.3,5,551.8
3,21,2017,11,5,0,551.5,551.5,610.6,998.5,976.7,708.2,984,962.8,497.9,37.3,-3.5,0,0,323.7,1501.2,51.7,5,551.5
3,21,2017,11,10,0,531.2,531.2,609.1,998.6,976.8,708.4,983.8,962.4,495.4,37.4,-3.5,0,0,314.1,1492.5,51.9,5,531.2
3,21,2017,11,15,0,507.5,507.5,603,990.9,972.3,707.4,981.8,961.2,491.1,35.6,-3,0,0,273.5,1424.7,44.7,5,507.5
3,21,2017,11,20,0,487.5,487.5,598.6,995.2,969.9,708.1,980.8,959.5,486.6,34.7,-3.3,0,0,268.9,1380.9,48.6,5,487.5
3,21,2017,11,25,0,466.6,466.6,595.8,997.5,968.7,710.5,982.2,957.7,482.7,36.3,-3.5,0,0,280,1357.8,52,5,466.6
3,21,2017,11,30,0,454.8,454.8,592.7,995.1,967.1,711.6,981.6,956.6,479.1,35.6,-3.2,0,0,274.2,1325.4,49.3,5,454.8
3,21,2017,11,35,0,453.5,453.5,592.5,998.8,966.5,713.9,981.8,956.6,478.8,35.6,-2.4,0,-0.1,280.5,1325.4,52.7,5,453.5
3,21,2017,11,40,0,452.2,452.2,592.9,1001.8,967.5,715.2,984,956.6,478.2,37.5,-2.6,0,-0.1,289.5,1331.3,55.3,5,452.2
3,21,2017,11,45,0,450.8,450.8,592.5,1000.5,968,715.1,984.2,956.5,478.3,37.5,-2.8,0,-0.1,288.2,1327.6,54.2,5,450.8
3,21,2017,11,50,0,451.7,451.7,592.6,1000.9,968.4,715.8,984.3,956.5,478.2,37.3,-3,0,-0.1,291.4,1327.6,53.5,5,451.7
3,21,2017,11,55,0,451.8,451.8,592.8,1000,969,715.4,984.3,956.5,478.2,36.9,-3.2,0,0,297.5,1331,52.2,5,451.8
3,21,2017,12,0,0,451.8,451.8,592.4,998.9,969.1,715.4,984.3,956.6,478.4,36.4,-3.3,0,0,298.7,1325.4,50.9,5,451.8
3,21,2017,12,5,0,451.3,451.3,592.7,999.3,969.5,716,983.6,956.7,478.3,35.4,-3.3,0,0,301.4,1328.8,51.7,5,451.3
3,21,2017,12,10,0,452.1,452.1,592.6,999.7,969.3,716.8,984.1,956.9,478.2,35.7,-3.3,0,0,301.7,1328.8,50.9,5,452.1
3,21,2017,12,15,0,452.3,452.3,592.7,998.8,970.1,717.9,983.6,957.1,478,35.2,-3.4,0,0,307,1329.9,50.8,5,452.3
3,21,2017,12,20,0,452.1,452.1,592.8,998,970,717.8,983.6,957.2,478,35.1,-3.4,0,0,306.9,1332.1,49.9,5,452.1
3,21,2017,12,25,0,450.9,450.9,592.5,999.5,970.1,717.1,983.3,957.4,477.9,34.8,-3.4,0,0,304.7,1327.3,51.5,5,450.9
3,21,2017,12,30,0,452.1,452.1,592.5,1000.4,970.2,717.4,984.2,957.5,478.4,35.5,-3.4,0,0,309.6,1327.6,52.4,5,452.1
3,21,2017,12,35,0,451.4,451.4,592.5,1000.4,971.4,717.9,984.2,957.7,478.2,35.5,-3.4,0,0,311.8,1328.8,51.8,5,451.4
3,21,2017,12,40,0,451.4,451.4,592.8,1000.2,972.2,718,984.5,957.7,478,35.9,-3.6,0,0,317.4,1332.4,51.3,5,451.4
3,21,2017,12,45,0,449.7,449.7,592.4,999.1,971.8,718.3,984.2,957.6,478.2,35.9,-3.8,0,0,315.3,1328.8,50.6,5,449.7
3,21,2017,12,50,0,428.3,428.3,591.3,994.3,970.5,715.2,982.6,957.3,475.1,34.7,-3,0,0,298.3,1326.2,47.1,5,428.3
3,21,2017,12,55,0,410.2,410.2,589,985.8,964.9,711.6,979.3,954.3,470.6,31.8,-3.5,0,0,250,1307.1,40.5,5,410.2
3,21,2017,13,0,0,401.8,401.8,587.8,983.1,960.1,711,975,951.2,467.8,29.1,-3.2,0,0,239.7,1294.9,39.4,4,401.8
3,21,2017,13,5,0,402.9,402.9,586.2,984.8,956.5,707.5,973.6,948.2,466.9,29.5,-2.9,0,-0.1,213.9,1275.7,41.5,4,402.9
3,21,2017,13,10,0,404.6,404.6,587.4,998.4,955.8,705.9,977.1,947.2,467.4,34.9,-2.9,0,-0.1,217.3,1289.3,55.2,4,404.6
3,21,2017,13,15,0,403.7,403.7,588,1005.8,956.5,703,981.8,946.8,467.6,39,-3,0,-0.1,220,1297.5,62,4,403.7
3,21,2017,13,20,0,403.5,403.5,588.5,1004.3,956.7,701.8,981.9,946.4,468.1,37.5,-3.1,0,-0.1,222.9,1302.7,59.2,4,403.5
3,21,2017,13,25,0,403.9,403.9,588.6,1002.1,956.4,700.5,982.6,946.1,468.1,36.7,-3.2,0,-0.1,223.5,1304,55.8,4,403.9
3,21,2017,13,30,0,403.6,403.6,588.6,1001.1,956.7,701.3,983.5,945.7,467.8,37.1,-3.3,0,-0.1,228.2,1304,54.9,4,403.6
3,21,2017,13,35,0,403.7,403.7,588.4,999.8,956.8,701.6,983.4,945.3,467.8,36.7,-3.3,0,-0.1,227.7,1301.6,52.9,4,403.7
3,21,2017,13,40,0,403.3,403.3,588,1001.1,957.7,702.3,982.8,945.3,467.6,35.9,-3.2,0,-0.1,228.7,1297.2,53.8,4,403.3
3,21,2017,13,45,0,399.6,399.6,588.5,1001.8,958.5,703,983.4,945.4,467.1,36.3,-3.2,0,-0.1,236.8,1305.1,54.2,4,399.6
3,21,2017,13,50,0,401,401,587.8,998,958.5,703.1,982.8,945.4,467.4,35.9,-3.1,0,-0.1,235.4,1297.2,51.3,4,401
3,21,2017,13,55,0,401.5,401.5,588.3,997.5,958.2,702.8,981.7,945.5,467.1,35,-3.1,0,-0.1,239.7,1302.7,50.4,4,401.5
3,21,2017,14,0,0,400.9,400.9,588.1,996.6,957.7,703.1,981.3,945.5,467.3,34.6,-3.1,0,-0.1,239,1299.4,49.9,4,400.9
3,21,2017,14,5,0,401.6,401.6,587.7,997.7,958.1,703.7,981.1,945.4,467.1,34.7,-3.1,0,-0.1,233.7,1296.2,51.3,4,401.6
3,21,2017,14,10,0,400.9,400.9,588.4,996.7,958.3,703.7,981,945.4,467.5,34.7,-3.1,0,-0.1,239.5,1304,51.2,4,400.9
3,21,2017,14,15,0,401.4,401.4,588.2,996.8,958.1,702.6,980.7,945.4,467.2,34.5,-3.1,0,-0.1,237.1,1300.5,51.3,4,401.4
3,21,2017,14,20,0,401.3,401.3,588.5,997.7,958.1,702.5,980.9,945.4,467.4,34.9,-3.1,0,-0.1,231.5,1305.1,52,4,401.3
3,21,2017,14,25,0,400.7,400.7,588.2,997.9,957.8,703.4,980.9,945.4,466.8,35.1,-3.1,0,0,231.9,1301.6,52.2,4,400.7
3,21,2017,14,30,0,401.8,401.8,588.3,999.7,958.1,703.5,981.5,945.3,467.2,35.8,-3.1,0,0,237.4,1302.7,54.6,4,401.8
3,21,2017,14,35,0,401.9,401.9,588.6,999.1,958.4,704.1,981.9,945.3,466.9,36.5,-3.1,0,0,243,1307.3,54.6,4,401.9
3,21,2017,14,40,0,400.7,400.7,588.6,997.7,958.4,703.2,981.7,945.3,467,36.4,-3.1,0,0,230.7,1296.2,54.6,4,400.7
3,21,2017,14,45,0,402.1,402.1,588.6,998.2,958.9,704.4,981.2,945.4,467.4,36.1,-3,0,0,237.2,1293.7,54.6,4,402.1
3,21,2017,14,50,0,401.9,401.9,588.6,999.7,959.7,704.4,981.9,945.6,467.2,36.9,-3.5,0,0,238.7,1299.7,54.6,4,401.9
3,21,2017,14,55,0,401,401,588.6,999.3,960.5,704,982,945.8,467,37.2,-4,0,0,239.9,1307.3,54.6,4,401
3,21,2017,15,0,0,402.1,402.1,588.6,997.2,959.9,704.1,981.4,945.9,467.1,36.7,-4,0,0,241.5,1307.6,54.6,4,402.1
3,21,2017,15,5,0,401,401,588.6,997.7,960.4,703.6,981.2,946.1,466.9,36.6,-3.9,0,0,234.1,1299.4,54.6,4,401
3,21,2017,15,10,0,401.9,401.9,588.6,998.4,960.5,705,981.7,946.3,467.1,37.1,-3.9,0,0,240.8,1298.3,54.6,4,401.9
3,21,2017,15,15,0,401.8,401.8,588,998.8,961,705.5,981.2,946.4,467.4,36.8,-3.8,0,0,242.1,1300.5,54.2,4,401.8
3,21,2017,15,20,0,401.6,401.6,588.3,999,961.2,704.4,981.5,946.6,466.9,37.1,-3.8,0,0,240.4,1302.7,54.2,4,401.6
3,21,2017,15,25,0,401.5,401.5,588,998.5,961.6,704.7,981.6,946.8,466.9,37.3,-3.7,0,0,238,1300.8,54.3,4,401.5
3,21,2017,15,30,0,401.9,401.9,588.4,998,961.2,705.4,981.6,947,467.1,37.4,-3.6,0,0,243.1,1304,53.3,4,401.9
3,21,2017,15,35,0,400.9,400.9,588,998.1,961.6,705.9,981.5,947.1,466.9,37.4,-3.6,0,0,244,1299.4,54.2,4,400.9
3,21,2017,15,40,0,401.5,401.5,588,997.9,961.5,706.6,981.7,947.3,466.9,37.7,-3.5,0,0,244.8,1299.4,54,4,401.5
3,21,2017,15,45,0,401.1,401.1,588.3,998.4,961.4,704.9,981.5,947.4,467,37.5,-3.7,0,0,242.8,1304,54.7,4,401.1
3,21,2017,15,50,0,400.9,400.9,587.8,998.8,961.5,705.2,981.5,947.5,466.9,37.6,-3,0,0,238.7,1298.3,55.3,4,400.9
3,21,2017,15,55,0,402.1,402.1,588.6,998.6,961.7,705.2,981.2,947.7,467,37.4,-3,0,0,249.9,1306.2,55.1,4,402.1
3,21,2017,16,0,0,401.2,401.2,588.1,997.9,961.6,705.3,981.5,947.8,467,37.8,-3,0,0,247.8,1300.5,54.7,4,401.2
3,21,2017,16,5,0,401.5,401.5,588.3,997.3,961.5,706.7,980.9,947.9,466.9,37.4,-3,0,0,248.9,1302.7,54.5,4,401.5
3,21,2017,16,10,0,402.1,402.1,588,997.7,961.2,705.1,981,948.1,467.4,37.7,-3,0,0,242.3,1299.4,54.5,4,402.1
3,21,2017,16,15,0,409.1,409.1,587.9,997.8,961.7,705.9,981.3,948.2,467.2,38.3,-3,0,0,245.1,1293.7,55.4,4,409.1
3,21,2017,16,20,0,430.7,430.7,587.4,998.5,962.8,706.2,981.2,948.3,471.6,38.5,-4,0,0,257.2,1276.8,56.4,4,430.7
3,21,2017,16,25,0,449.7,449.7,590.9,1004.1,965.9,708.2,982.8,951,476.2,39.7,-3.3,0,0,292.8,1309.5,60.4,4,449.7
3,21,2017,16,30,0,469,469,595.2,1006.8,970.5,708,985.1,954.1,480.4,41.2,-3.6,0,0,307.8,1350.2,62.5,4,469
3,21,2017,16,35,0,490,490,598.7,1004.5,974.9,709.6,985.6,957.2,484.5,41,-3.8,0,0.1,325.2,1382.9,60,4,490
3,21,2017,16,40,0,502.9,502.9,601.2,1004.6,980.7,713.1,986,960.6,487.3,40.5,-4.2,0,0.1,345.7,1406.8,58.5,4.8,502.9
3,21,2017,16,45,0,523.5,523.5,606.9,998.2,984.4,714.6,985.4,964.4,491.2,39.1,-4.7,0,0.1,365.2,1470.8,52.1,5,523.5
3,21,2017,16,50,0,541.8,541.8,608,991.7,985.2,711.2,982,967.2,494.4,35.2,-3.9,0,0.1,340.6,1474.6,45.6,5,541.8
3,21,2017,16,55,0,562.8,562.8,611.9,999.9,988.4,713.7,982.6,969.7,498.3,36.2,-3.6,0,0.2,378.6,1516,53.5,5,562.8
3,21,2017,17,0,0,584,584,615.4,1001.8,992.3,716.8,983.7,972.8,501.7,37.6,-4.1,0,0.2,401.4,1553.5,55.2,5,584
3,21,2017,17,5,0,605.9,605.9,621.1,997.3,994.9,717.3,983.5,976.2,506,37.3,-4.4,0,0.2,426.3,1619.7,51.8,5,605.9
3,21,2017,17,10,0,626.8,626.8,624.4,1004.7,1002,721.6,984.5,980.8,509.2,38,-4.8,0,0.2,421.8,1658.4,57.4,6,626.8
3,21,2017,17,15,0,622.6,622.6,626.9,999.8,1007,715.5,986.5,985.6,509.9,39.8,-4.1,0,0.3,414.1,1693,53.6,6,622.6
3,21,2017,17,20,0,626.8,626.8,625.2,990.4,1001.1,714.9,980.9,983.8,509.5,33.9,-4.2,0,0.3,378.4,1668.2,43,6,626.8
3,21,2017,17,25,0,624.9,624.9,624.8,994.2,999.2,715.1,981.2,983.4,509.2,34.8,-3.5,0,0.3,379.7,1661.6,48.4,6,624.9
3,21,2017,17,30,0,626.2,626.2,625.7,997,999,715,981.5,983.4,510,35.9,-3.5,0,0.3,373.4,1674.7,51.1,6,626.2
3,21,2017,17,35,0,624.7,624.7,625.6,996,998.4,714.3,981.5,983.6,509.7,36.5,-3.3,0,0.2,354.4,1672.7,50.4,6,624.7
3,21,2017,17,40,0,626,626,625.9,998.9,998.5,714.3,982.1,983.8,509.9,36.9,-3.1,0,0.2,359.5,1677.1,52.9,6,626
3,21,2017,17,45,0,624.4,624.4,625.7,997,998,715.3,982,984.1,509.9,36.8,-2.9,0,0.2,357.7,1673.6,50.8,6,624.4
3,21,2017,17,50,0,625.7,625.7,626.2,999,997.9,716.4,982.6,984.3,510.1,37.1,-2.7,0,0.2,377.1,1681.8,53.3,6,625.7
3,21,2017,17,55,0,635.7,635.7,627.6,997.4,997.3,713,982.3,984.5,510.7,36.7,-2.5,0,0.2,388.1,1696.4,51,6,635.7
3,21,2017,18,0,0,646.6,646.6,631,998,998.2,712.7,982.5,984.7,512.8,36.7,-2.7,0,0.2,398.5,1741.4,52.4,6,646.6
3,21,2017,18,5,0,665.5,665.5,633.9,997.7,998,714.2,982.3,985,515,36.3,-3.3,0,0.2,403.5,1774.2,51.3,6,665.5
3,21,2017,18,10,0,687.7,687.7,638.4,1002.9,999.6,713.6,984.1,985.8,518.5,37.9,-3.4,0,0.2,442.4,1830.8,56.9,6,687.7
3,21,2017,18,15,0,705.8,705.8,641.9,1000.6,1001.5,714.7,984.3,987.2,521.4,37.9,-3.6,0,0.2,432.4,1877.9,54.2,6,705.8
3,21,2017,18,20,0,714.8,714.8,646.3,1005.9,1003.6,719.5,986.3,988.6,523.6,39.5,-3.9,0,0.2,467,1945.6,58.3,6,714.8
3,21,2017,18,25,0,714,714,649,998.4,1003.4,714.2,985.2,990.1,523.7,37.9,-1.8,0,0.2,437.3,1988.4,50.1,6,714
3,21,2017,18,30,0,714.4,714.4,647.3,991,998.8,714.1,981.3,987.4,523.7,33.6,-3.2,0,0.1,375.9,1959,43.4,6,714.4
