"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,21,2017,18,35,0,719.1,719.1,647.8,1000.2,998,716.6,983.1,986.1,523.9,36.5,-2.8,0,0.1,401.6,1963.7,52.9,6,719.1
3,21,2017,18,40,0,718.7,718.7,648,997.5,997.1,713,983.1,986,524.1,37.2,-2.6,0,0.1,401.4,1968.2,51.3,6,718.7
3,21,2017,18,45,0,719,719,648,999.3,997.3,715.2,983,985.9,524.2,36.9,-2.6,0,0.1,392.6,1966.7,53.3,6,719
3,21,2017,18,50,0,719.3,719.3,648.5,999.7,996.7,717,984,985.8,524.4,37.8,-2.5,0,0.1,407.2,1974,53.5,6,719.3
3,21,2017,18,55,0,719.5,719.5,648.5,999,995.9,713.5,983.3,985.6,524.6,37,-2.5,0,0.1,402.4,1974.9,52.2,6,719.5
3,21,2017,19,0,0,723.6,723.6,649.4,1000,996.6,716.7,984.1,985.5,525.1,37.6,-2.5,0,0.1,407.2,1990.3,53.1,6,723.6
3,21,2017,19,5,0,724.8,724.8,651.1,1000.7,996.7,716.8,984.5,985.4,525.2,37.9,-2.4,0,0.1,412.2,2015.3,53.7,6,724.8
3,21,2017,19,10,0,733.6,733.6,652.4,1000.1,996.7,715,984.3,985.3,525.9,37.5,-2.3,0,0,423.9,2034.6,52.6,6,733.6
3,21,2017,19,15,0,731.6,731.6,652.5,997.9,995.5,716,984,984.9,526.4,37.2,-2.3,0,0,405.5,2034.9,51,6,731.6
3,21,2017,19,20,0,734,734,653.2,1000.6,994.8,715.9,984.7,984.2,526.4,37.8,-2.4,0,0,410.3,2044.8,53.3,6,734
3,21,2017,19,25,0,733.6,733.6,652.3,997,993.1,714,983.1,983.5,526.4,36.2,-2.5,0,0,410.9,2030.2,49.3,6,733.6
3,21,2017,19,30,0,734.9,734.9,652.4,1001,993.4,716.7,984.3,982.9,526.8,37.2,-2.6,0,0,414.4,2033.6,53.8,6,734.9
3,21,2017,19,35,0,735.6,735.6,652.9,998.8,992.8,716.6,984.4,982.5,526.9,37.2,-2.8,0,0,423.6,2040.7,51.3,6,735.6
3,21,2017,19,40,0,733.9,733.9,652.5,997.5,993.2,714.6,983.6,982.8,526.5,36.4,-2.5,0,0,407.2,2033.6,50.2,6,733.9
3,21,2017,19,45,0,735.8,735.8,653.3,1000,993.5,716,984.3,983.1,527,37,-2.1,0,0,434.7,2047,52.9,6,735.8
3,21,2017,19,50,0,734.3,734.3,652.6,1003.3,994.3,717.1,985,983.4,526.8,37.7,-2.3,0,0,407.7,2035.8,55.4,6,734.3
3,21,2017,19,55,0,734.7,734.7,652.8,1004.9,996.8,717.9,986.8,984,526.6,39.4,-2.7,0,0,430.5,2040.4,57,6,734.7
3,21,2017,20,0,0,734.8,734.8,652.7,1001.3,997.1,714,986.3,985.2,526.9,38.7,-2.5,0,0,423.2,2038,52.6,6,734.8
3,21,2017,20,5,0,735.1,735.1,652.7,1000.8,996.6,716.3,985.6,985,526.5,37.7,-2.4,0,0,430.6,2040.1,52,6,735.1
3,21,2017,20,10,0,734.2,734.2,652.8,1000.7,996.3,717.2,985.7,984.8,526.9,37.4,-2.3,0,0,444.6,2040.4,51.8,6,734.2
3,21,2017,20,15,0,734.8,734.8,652.8,1001.3,995.3,714.5,985.5,984.4,526.9,37.3,-2.4,0,0,450.3,2040.4,52.4,6,734.8
3,21,2017,20,20,0,732.8,732.8,652.5,998.9,993.9,716.3,985.1,983.9,526.5,37,-2.6,0,0,447,2035.8,50.4,6,732.8
3,21,2017,20,25,0,735.2,735.2,652.8,1000.8,994.7,716.4,985.7,983.4,526.9,37.7,-2.8,0,0,460.4,2040.4,53.4,6,735.2
3,21,2017,20,30,0,735.5,735.5,653,997.9,993.4,714.3,984.5,983.2,526.8,36.7,-2.6,0,0,457.8,2044,50.7,6,735.5
3,21,2017,20,35,0,733,733,652.6,999.1,993.7,716.6,984.6,983.2,526.6,37,-2.3,0,0,444.5,2038,51.5,6,733
3,21,2017,20,40,0,735.1,735.1,652.5,1003,995,716.6,985.7,983.1,526.8,38.2,-2.7,0,0,451.6,2036.1,55.1,6,735.1
3,21,2017,20,45,0,734.4,734.4,652.8,1001.1,995.2,713.9,986.2,983.6,527.1,38.7,-2.5,0,0,465.4,2044,53.5,6,734.4
3,21,2017,20,50,0,733.3,733.3,652.3,997.8,994,716.3,984.5,983.6,526.6,37.1,-2.6,0,0,452.8,2033.6,49.3,6,733.3
3,21,2017,20,55,0,735.3,735.3,652.5,1003.4,995.5,715.5,986.4,983.6,526.8,39,-2.7,0,0,471.9,2036.9,55.6,6,735.3
3,21,2017,21,0,0,735.6,735.6,652.7,999,995.4,713.6,985.5,983.3,526.8,38.4,-3,0,0,466.4,2040.4,51.2,6,735.6
3,21,2017,21,5,0,733.2,733.2,652.8,998,994.1,716.3,984.9,983,526.7,38,-3.2,0,0,472.2,2041.5,50.7,6,733.2
3,21,2017,21,10,0,730.8,730.8,651.7,998.5,992.6,715.1,984.1,982.5,526.3,37.5,-2.6,0,0,462.3,2024.6,51.7,6,730.8
3,21,2017,21,15,0,732.3,732.3,652,999.9,992,715.2,984.5,982,526.7,38.5,-2.1,0,0,476.6,2029,53.3,6,732.3
3,21,2017,21,20,0,729.6,729.6,651.7,999.5,992,716.7,984.6,981.5,526.4,39.1,-2.8,0,0,482.6,2026.8,52.8,6,729.6
3,21,2017,21,25,0,728.7,728.7,650.8,996.1,992.2,716.4,983.5,982,525.9,38.5,-2.5,0,0,464.9,2012.1,50.3,6,728.7
3,21,2017,21,30,0,730,730,651.6,999.5,994.1,718.1,984.1,982.6,526.4,39.6,-2.5,0,0,491.2,2025.8,54.3,6,730
3,21,2017,21,35,0,729.9,729.9,651.4,995.7,995.3,717.9,982.9,983.7,526.3,38.9,-2.4,0,0,475.1,2022.3,50.4,6,729.9
3,21,2017,21,40,0,729,729,651,997.9,996.5,718.8,982.8,984.9,525.9,39.3,-2.4,0,0,472.2,2015.6,53.9,6,729
3,21,2017,21,45,0,730.9,730.9,651.1,999.7,998.5,719.4,983.9,986.1,525.9,40.3,-2.7,0,0,481.7,2016.9,55.8,6,730.9
3,21,2017,21,50,0,730.7,730.7,651.4,1000.6,1001.5,720.2,984.4,987.4,526.4,40.5,-3.4,0,0,489.6,2024.6,56.5,6,730.7
3,21,2017,21,55,0,723.9,723.9,650.8,997.3,1002.7,719.2,983.6,988.9,525.6,39.4,-2.5,0,0,479.8,2016.7,51.8,6,723.9
3,21,2017,22,0,0,714,714,647.3,992.5,999.9,717.9,981,987.7,524,36.4,-2.4,0,0.1,439.7,1962.5,47.7,6,714
3,21,2017,22,5,0,694.7,694.7,644.1,996.7,997.9,718.1,981.6,985.8,521.4,37.8,-3.1,0,0,436.2,1919.7,52.5,6,694.7
3,21,2017,22,10,0,680.8,680.8,639.5,996.8,994,714.3,982.1,983.9,518.9,39.2,-2.8,0,0,413.6,1850.6,54.1,6,680.8
3,21,2017,22,15,0,675.9,675.9,636.4,1002.9,993.7,717.2,983.5,983.1,518.2,40.6,-3.3,0,0,431.5,1807.2,59.6,6,675.9
3,21,2017,22,20,0,676.6,676.6,637,1009.9,998.9,720.2,987.5,986,518,43.5,-2.7,0,0,477.1,1818.2,65.1,6,676.6
3,21,2017,22,25,0,673.2,673.2,637.2,1005.8,1004.1,714.9,988.7,988.8,517.8,43.5,-3.6,0,0,480.2,1825,59.7,6,673.2
3,21,2017,22,30,0,673.1,673.1,637.6,1001.8,1005.6,717.3,987.2,991.4,517.7,41,-3.1,0,0.1,487.2,1830.6,54.9,6,673.1
3,21,2017,22,35,0,672.5,672.5,637.2,1001.1,1006.3,717.5,986.3,991.5,517.6,39.8,-3.7,0,0.1,484.3,1826.1,54.5,6,672.5
3,21,2017,22,40,0,672.1,672.1,637.2,999.5,1005.4,714.7,985.7,991.7,517.6,39.3,-3.2,0,0.1,496.1,1825,53.5,6,672.1
3,21,2017,22,45,0,672.2,672.2,637,998,1004.2,716.4,985,991.8,517.6,38.8,-2.8,0,0.1,487.8,1821.6,51.7,6,672.2
3,21,2017,22,50,0,671.7,671.7,636.7,1000,1003.5,716.4,984.7,991.6,517.2,38.8,-2.7,0,0.1,494.5,1818.2,53.8,6,671.7
3,21,2017,22,55,0,671.9,671.9,636.6,998.9,1003.6,714.6,984.2,991.2,517.5,38.5,-2.9,0,0.1,494.1,1819.3,52.2,6,671.9
3,21,2017,23,0,0,669.7,669.7,636,996.3,1003.6,716.1,983.2,990.8,517.2,37.8,-3,0,0.1,483.8,1810.3,50.9,6,669.7
3,21,2017,23,5,0,650.2,650.2,634.2,997.3,1003,715,983,990.3,515.1,38.8,-3.2,0,0.1,471.6,1792.3,52.4,6,650.2
3,21,2017,23,10,0,642.3,642.3,628.4,989.8,997.9,713.3,979.8,988.9,512.8,37,-1.8,0,0,432.1,1706.5,46.8,6,642.3
3,21,2017,23,15,0,644,644,628.7,1004.3,1001,717.4,983,989.1,512.9,41.4,-2.9,0,0,481.9,1714.2,61.9,6,644
3,21,2017,23,20,0,640.6,640.6,629.4,1002.3,1003.6,716.3,984.9,990.5,512.4,43.1,-2.8,0,0,493.1,1728,60.1,6,640.6
3,21,2017,23,25,0,636.2,636.2,629.7,997.5,1004.7,716.3,983.6,991.9,512.5,41.6,-2.6,0,0,491.8,1733.8,55.4,6,636.2
3,21,2017,23,30,0,622.1,622.1,626,991.1,1003,711.6,981.8,991.2,509.4,39.6,-2.8,0,0,425.5,1685.1,48.8,6,622.1
3,21,2017,23,35,0,605,605,620.9,991.4,999.3,707.9,979,989.8,507.1,37.6,-2.2,0,0,400.2,1620.8,50.9,6,605
3,21,2017,23,40,0,584.9,584.9,616.9,999,998.3,706.6,981,988.3,503.8,40.5,-2.3,0,0,387.1,1573.4,59,6,584.9
3,21,2017,23,45,0,562.4,562.4,613.9,1000.8,997.3,704.9,982.6,986.8,500.7,42.7,-2.6,0,0,376.1,1545,60.3,5,562.4
3,21,2017,23,50,0,543,543,610.8,993.1,994.2,702.8,981.6,985.4,497.4,41,-2.9,0,0,372.5,1512.6,52.6,5,543
3,21,2017,23,55,0,521,521,606.3,985.2,986.1,700.2,977.4,980.6,493.2,36.1,-2.5,0,0,335.5,1464.4,45,5,521
3,22,2017,0,0,0,499.5,499.5,601.4,990.3,980.6,701.6,976.7,975.8,488.9,35.3,-2.5,0,-0.1,310.9,1413.3,50.1,5,499.5
3,22,2017,0,5,0,479.2,479.2,598.2,993.6,976.7,700.6,977.2,972.2,484.8,35.8,-2.8,0,-0.1,299.8,1383.1,52.4,5,479.2
3,22,2017,0,10,0,458.3,458.3,594.5,995.1,973.4,702.5,978.3,969.3,480.4,36.2,-2.4,0,-0.2,295.4,1349.9,52.8,5,458.3
3,22,2017,0,15,0,452.8,452.8,591.2,994.5,970.7,705.5,977.7,966.7,478.7,34.3,-1.8,0,-0.2,272.6,1310.7,51.3,5,452.8
3,22,2017,0,20,0,443.6,443.6,590.8,998.4,970.3,705.9,979.2,964.7,477.6,34.5,-2.1,0,-0.2,284.4,1310.7,53.8,5,443.6
3,22,2017,0,25,0,420.8,420.8,590.2,995.9,969,704.6,979.3,962.7,473.1,34.4,-2.4,0,-0.2,270.9,1316.6,51.3,4,420.8
3,22,2017,0,30,0,404.7,404.7,589.4,988.5,965.3,701.9,977,960.6,468.9,31.9,-2.2,0,-0.2,229.6,1315.2,43.7,4,404.7
3,22,2017,0,35,0,402.8,402.8,587.6,989.8,960.3,693.4,975.4,957.2,466.7,30,-2.2,0,-0.3,204.8,1292.7,45,4,402.8
3,22,2017,0,40,0,404.3,404.3,587.9,997.9,959.1,692.6,978,954.9,467,32.1,-2.2,0,-0.3,214.5,1296.2,52.9,4,404.3
3,22,2017,0,45,0,403.4,403.4,587.8,1002.8,958.5,692.9,980.5,953.7,467.3,34.1,-2.5,0,-0.3,222.3,1296.2,57.3,4,403.4
3,22,2017,0,50,0,404.6,404.6,588.3,1003.3,958.9,692,981.9,952.6,467.6,34.7,-2.8,0,-0.3,223.9,1301.6,55.8,4,404.6
3,22,2017,0,55,0,404,404,588,1002,958.3,692.1,983,951.5,467.6,34.6,-3.1,0,-0.3,225.6,1298.1,53.1,4,404
3,22,2017,1,0,0,404.1,404.1,587.8,1001.3,959,693.1,983.1,951.2,467.6,33.3,-2.7,0,-0.3,229.9,1297.2,51.5,4,404.1
3,22,2017,1,5,0,403.7,403.7,588.1,1000.9,959.9,693.4,983.5,951.1,467.6,32.5,-2.8,0,-0.2,237.3,1299.4,50.1,4,403.7
3,22,2017,1,10,0,404.8,404.8,588.4,999.9,960.4,693.5,983.1,950.9,467.7,32,-3,0,-0.2,241.2,1302.7,48.6,4,404.8
3,22,2017,1,15,0,404.4,404.4,588.5,998.6,960.9,695.5,982.7,950.7,467.5,31.6,-3.1,0,-0.2,247.1,1305.9,47.5,4,404.4
3,22,2017,1,20,0,404.5,404.5,588.5,998.4,960.8,698.2,981.9,950.6,467.4,30.7,-3.3,0,-0.2,248.7,1305.1,48.3,4,404.5
3,22,2017,1,25,0,403,403,587.6,999.1,960.8,698,982.4,950.4,467.5,31.2,-3.4,0,-0.2,248.1,1294.9,48.3,4,403
3,22,2017,1,30,0,403.4,403.4,587.8,999.8,961.5,700.2,982.4,950.2,467.4,31.2,-3.6,0,-0.2,255.1,1297.2,49,4,403.4
3,22,2017,1,35,0,404.2,404.2,588,1000.2,962.2,700,982.6,950.4,467.4,31.3,-3.4,0,-0.2,256.3,1298.3,49.3,4,404.2
3,22,2017,1,40,0,404,404,587.8,999,962.7,699.7,982.5,950.9,467.4,31.3,-3.3,0,-0.1,261.5,1297.2,47.9,4,404
3,22,2017,1,45,0,404.8,404.8,587.7,1000,963.7,701.7,982.6,951.4,467.3,31.5,-3.3,0,-0.1,260.8,1296.2,48.8,4,404.8
3,22,2017,1,50,0,404.3,404.3,587.7,1001.3,965.7,702.5,982.9,951.9,467.2,32.1,-3.3,0,-0.1,266.4,1297.5,50.4,4,404.3
3,22,2017,1,55,0,404.7,404.7,588.4,1000.5,966.6,703.2,983.3,952.5,467.5,32.7,-3.4,0,-0.1,273.3,1304.3,49.3,4,404.7
3,22,2017,2,0,0,404.1,404.1,588.2,998.6,967.3,703.8,983,953,467.2,32.7,-3.6,0,-0.1,272.2,1302.7,48.5,4,404.1
3,22,2017,2,5,0,404.2,404.2,588.5,998.6,967.3,704.5,982.5,953.5,467.1,33.4,-3.7,0,-0.1,274.5,1305.4,50.1,4,404.2
3,22,2017,2,10,0,402.7,402.7,587.7,998.2,967.9,704.7,982.2,954,467.1,34.6,-3.8,0,-0.1,275.2,1298.3,51.5,4,402.7
3,22,2017,2,15,0,403.7,403.7,587.1,999.1,967.7,706.5,982.2,958,469,36.1,0.3,0,0,277.2,1290.5,52.9,4,403.7
3,22,2017,2,20,0,404.5,404.5,588.2,1000.8,970.2,708.1,983.5,959.5,467.1,38.3,1.8,0,0,290.3,1302.7,56.2,4,404.5
3,22,2017,2,25,0,401.3,401.3,588.6,998.9,970.6,705.6,983.1,960.6,466.4,38.5,2.7,0,0,283.9,1309.5,55.4,4,401.3
3,22,2017,2,30,0,400.7,400.7,588,997.3,970,706.5,982.2,960.7,466.3,38.2,2.6,0,0,278.5,1303.8,53.5,4,400.7
3,22,2017,2,35,0,400.4,400.4,587.6,995.5,969.4,707.7,981,960.8,466.3,37.5,2.5,0,0,280.2,1298.3,53.2,4,400.4
3,22,2017,2,40,0,401.5,401.5,588,996.6,969.3,709.1,980.8,960.8,466.5,37.7,2.4,0,0,288,1301.9,54.2,4,401.5
3,22,2017,2,45,0,400.8,400.8,587.7,998,969.6,709.1,981.3,960.9,466.5,38.6,2.3,0,0,281.5,1299.4,56.2,4,400.8
3,22,2017,2,50,0,401.2,401.2,587.4,998.3,969.7,709.7,981.5,959.9,466.3,39.2,1.1,0,0,279.9,1294.9,56.2,4,401.2
3,22,2017,2,55,0,401.8,401.8,587.7,999,970.7,710.4,982.1,957.9,466.4,40.1,-1.5,0,0,286.8,1298.3,58,4,401.8
3,22,2017,3,0,0,401.8,401.8,587.8,999.8,971.9,709.9,982.2,958.1,466.5,40.7,-1.9,0,0,285,1301.6,58,4,401.8
3,22,2017,3,5,0,401.8,401.8,588.4,999.5,972.4,709.7,982.7,958.4,466.6,41.1,-2.3,0,0,290.4,1308.2,57.4,4,401.8
3,22,2017,3,10,0,401.4,401.4,587.5,998.4,972.8,710.6,981.5,958.6,466.2,39.8,-2.7,0,0,287.9,1296.2,55.8,4,401.4
3,22,2017,3,15,0,401.9,401.9,587.6,998.8,973,713.6,981.4,958.8,466.5,39.6,-3.1,0,0,294.4,1298.3,56.5,4,401.9
3,22,2017,3,20,0,401.9,401.9,588.3,998.8,973.7,713.4,981.7,959,466.3,39.8,-3.5,0,0,300.8,1305.1,57,4,401.9
3,22,2017,3,25,0,402,402,588.4,997.8,973.9,714.6,981.5,959.1,466.5,39.5,-4,0,0,297.4,1307.3,55.5,4,402
3,22,2017,3,30,0,401.5,401.5,587.8,996.4,973.2,714,980.9,959.2,465.9,38.8,-3.8,0,0,292.3,1301.6,54.6,4,401.5
3,22,2017,3,35,0,401.4,401.4,588.3,996.8,973.2,714.6,980.4,959.4,466.3,38.3,-3.7,0,0,294.6,1305.1,54.9,4,401.4
3,22,2017,3,40,0,400.5,400.5,587.5,997.5,973,714.1,980.8,959.5,466.3,38.6,-3.6,0,0,292.7,1298.3,55.8,4,400.5
3,22,2017,3,45,0,400.9,400.9,587.6,999.1,973.2,714.9,981.2,959.6,466.2,38.9,-3.5,0,0,293.5,1298,56.5,4,400.9
3,22,2017,3,50,0,401.1,401.1,587.9,998.6,973.5,714.1,981.2,959.7,466.3,38.8,-3.4,0,0,294.4,1301.6,56.4,4,401.1
3,22,2017,3,55,0,400.7,400.7,587.7,997.9,973.2,713.8,981.2,959.8,466.3,38.8,-3.3,0,0,295.5,1299.7,56.6,4,400.7
3,22,2017,4,0,0,400.9,400.9,587.8,998.4,973.8,714,981.2,959.9,466.5,38.8,-3.2,0,0,293.9,1301.4,57.3,4,400.9
3,22,2017,4,5,0,402,402,588.4,997.7,974.1,712.9,981.3,960,466.4,38.9,-3.1,0,0,295,1307.3,56.2,4,402
3,22,2017,4,10,0,401.1,401.1,587.8,996.6,974.2,712.5,980.7,960,466.3,38.4,-3.1,0,0,286.6,1300.5,55.3,4,401.1
3,22,2017,4,15,0,401.1,401.1,587.8,996.6,974,712.9,980.4,960,466.2,38.2,-3.1,0,0,288.5,1300.5,54.9,4,401.1
3,22,2017,4,20,0,401.5,401.5,587.8,998.4,974.4,712,981,959.9,466.5,39,-3.2,0,0,288.1,1301.4,57.1,4,401.5
3,22,2017,4,25,0,402.1,402.1,588.1,997,974.3,713.4,980.7,959.9,466.3,38.9,-3.2,0,0,290.4,1304.3,56,4,402.1
3,22,2017,4,30,0,401,401,588,996.7,973.9,712.7,980.3,959.8,466.4,38.7,-3.3,0,0,284.5,1303.7,55.4,4,401
3,22,2017,4,35,0,401.4,401.4,588.1,996.4,973.6,711.2,980.2,959.8,466.3,38.8,-3.3,0,0,279.6,1302.7,56,4,401.4
3,22,2017,4,40,0,401.3,401.3,587.7,998,973.1,711.1,980.4,959.7,466.2,39.2,-3.4,0,0,275.8,1299.7,57.6,4,401.3
3,22,2017,4,45,0,401.2,401.2,587.8,997.9,973,712.3,980.3,959.4,466.2,39.3,-3.5,0,0,277.4,1300.5,57.6,4,401.2
3,22,2017,4,50,0,402,402,588.6,996.6,972.7,710.7,980.3,959,466.5,39.6,-3.6,0,0,276.6,1309.5,55.9,4,402
3,22,2017,4,55,0,401.3,401.3,588.6,995.9,972.3,710.3,980,958.6,466.4,39.4,-3.7,0,0,272.7,1309.5,55.6,4,401.3
3,22,2017,5,0,0,400.8,400.8,587.6,995.5,971.3,709.6,979.7,958.2,466.2,39,-3.9,0,0,265.6,1298.3,55.7,4,400.8
3,22,2017,5,5,0,401.5,401.5,588,996.7,970.3,711.2,979.5,958.1,466.3,38.7,-4,0,0,267.8,1300.5,56.5,4,401.5
3,22,2017,5,10,0,401.4,401.4,587.8,998,970.7,710.7,980.2,958.2,466.7,39.4,-3.9,0,0,270.6,1300.3,58,4,401.4
3,22,2017,5,15,0,418.4,418.4,587.2,998,970.5,710.2,980.2,958.2,468.3,39.3,-3.7,0,0,273.6,1283.9,57.4,4,418.4
3,22,2017,5,20,0,420.4,420.4,588.4,999.3,971.8,712.2,980.8,958.3,470.3,39.8,-3.6,0,0,284.2,1298.1,58.3,4,420.4
3,22,2017,5,25,0,419.8,419.8,589.4,1001.6,973.4,711.3,982.1,958.5,470.3,40.6,-3.7,0,0,284.3,1310.7,59.6,4,419.8
3,22,2017,5,30,0,419.5,419.5,589.6,997.5,972.9,710.3,981.4,958.7,470.5,39.5,-3.9,0,0,279.9,1313,56.4,4,419.5
3,22,2017,5,35,0,434.1,434.1,587.8,993.5,972.1,710,979.9,958.9,472.1,37.6,-4,0,0,274.7,1281.4,51.5,4,434.1
3,22,2017,5,40,0,452.7,452.7,590.5,999.7,973.9,712.5,980.5,960.5,476.2,37.8,-3.2,0,0,299.2,1303.1,57.6,4,452.7
3,22,2017,5,45,0,471.6,471.6,596,1008.1,978.7,713.6,984.2,962.9,480.7,41.1,-4.3,0,0,331.7,1360.1,64.5,4,471.6
3,22,2017,5,50,0,479.3,479.3,597,1005.9,984.4,720.4,985.8,966.3,482.9,41.7,-4.3,0,0,351.8,1370.5,61.7,5,479.3
3,22,2017,5,55,0,479,479,599.7,998.6,987.5,724.3,984.7,969.4,483.4,39.7,-3.9,0,0.1,358.9,1405.4,54.2,5,479
3,22,2017,6,0,0,480.6,480.6,597.3,991.9,986.4,721.1,981.5,970.3,482.9,37,-3.9,0,0.1,331.1,1373.9,47.5,5,480.6
3,22,2017,6,5,0,480.9,480.9,596.1,994.7,986.8,723.4,980.4,971.3,483.3,36.3,-3.7,0,0.1,336.8,1358,50.4,5,480.9
3,22,2017,6,10,0,482.3,482.3,597.6,1000.6,988.8,725.2,982.1,972.2,483.7,37.9,-3.7,0,0.1,361.3,1377.3,56.5,5,482.3
3,22,2017,6,15,0,498.1,498.1,598.3,1000.7,989.7,725.8,982.4,973.5,485.4,38,-4.2,0,0.1,367.8,1377,56.2,5,498.1
3,22,2017,6,20,0,522.1,522.1,603.1,1005.1,994.1,726.3,984.1,976.6,489.9,39,-3.7,0,0.1,402.5,1425.7,59.2,5,522.1
3,22,2017,6,25,0,541.7,541.7,608.3,1008.5,1001.1,723,987,981,493.9,41.2,-4,0,0.2,426.7,1484.6,62.3,5,541.7
3,22,2017,6,30,0,559,559,612,998.4,1003.2,719.6,985.3,984.6,497.1,38.9,-4.4,0,0.2,422.7,1524.9,52.2,5,559
3,22,2017,6,35,0,578,578,614.9,997.9,1005.4,720.8,984.1,987.3,500.5,37.2,-4.3,0,0.2,434.4,1553.1,51,5,578
3,22,2017,6,40,0,619.8,619.8,619.4,1000.8,1008.7,724.9,984.2,990.1,506.3,36.9,-4.1,0,0.2,482.6,1591.4,53.3,5,619.8
3,22,2017,6,45,0,648.9,648.9,625.6,1003.9,1014.6,738.9,985.5,994.2,512.6,37.8,-4.3,0,0.3,495.4,1671.7,56.3,6,648.9
3,22,2017,6,50,0,669.8,669.8,632.3,988.3,1004.5,737.6,982.9,990.3,515.1,34.8,-2.9,0,0.3,495.9,1752.8,41.5,6,669.8
3,22,2017,6,55,0,694.6,694.6,630.6,978.8,983.3,728,974.2,978.1,519.5,27.6,-1.8,0,0.2,470.3,1700.8,32.6,6,694.6
3,22,2017,7,0,0,705.6,705.6,636.3,999.2,978.6,729.3,978.3,972.8,523,34.9,-1.5,0,0.1,491,1786.9,54.3,6,705.6
3,22,2017,7,5,0,701.4,701.4,641.8,993.1,977.9,719.3,979.6,971.1,522.3,37.3,-1.8,0,0,463.3,1873.4,50.8,6,701.4
3,22,2017,7,10,0,698.3,698.3,642.2,989.1,977.9,709.6,976.9,970.5,521,34.6,-2.1,0,0,384,1879,46.8,6,698.3
3,22,2017,7,15,0,699.9,699.9,642.5,998.4,982.5,709.3,979.1,972.9,520.9,36.6,-2.4,0,0,343,1884.7,55.8,6,699.9
3,22,2017,7,20,0,701.5,701.5,643,1002.7,987.6,705.8,982.2,975.4,521,39.3,-2.6,0,0,338.7,1893.4,58.9,6,701.5
3,22,2017,7,25,0,701.2,701.2,643,1000.2,989.8,703.8,982.4,978,521.4,38.6,-2.7,0,0,341,1893.7,56.9,6,701.2
3,22,2017,7,30,0,701.3,701.3,643.5,1002.2,993.1,707.3,983.9,980.4,521.4,39.2,-2.4,0,0,340.4,1902.7,57.1,6,701.3
3,22,2017,7,35,0,701.1,701.1,643.6,1001.1,994.2,706.9,984.2,981.1,521.1,38.5,-3.2,0,0.1,326.5,1904,54.7,6,701.1
3,22,2017,7,40,0,699.8,699.8,643.6,1000.8,993.7,703.9,984.5,981.8,521.2,37.9,-2.6,0,0.1,345.2,1905,53.3,6,699.8
3,22,2017,7,45,0,700.2,700.2,643.6,999.5,993.9,705.9,984.2,982,521.4,37.5,-2.3,0,0.1,345.4,1905,51.7,6,700.2
3,22,2017,7,50,0,698.3,698.3,643.4,1000.2,993,706.6,984.2,981.6,521,37.6,-2.7,0,0.1,344.5,1901.6,52.9,6,698.3
3,22,2017,7,55,0,700.2,700.2,643.5,1001.3,993.2,705.3,984.3,981.2,521.5,37.7,-3.1,0,0.1,364.1,1905,54.6,6,700.2
3,22,2017,8,0,0,678.8,678.8,642.4,995.9,990.9,706,983.4,980.8,518.9,37.3,-2.3,0,0.1,331,1898.2,50.1,6,678.8
3,22,2017,8,5,0,654.6,654.6,637.8,989.2,984.1,703.5,980,976.3,515.5,34.5,-2.3,0,0,280.2,1836,43.7,6,654.6
3,22,2017,8,10,0,634.5,634.5,634,994.8,979.4,701.6,980,972.5,512,35,-2.2,0,0,300.6,1788.6,49.7,6,634.5
3,22,2017,8,15,0,625.2,625.2,629.9,995.1,975.9,703.3,980.4,970.2,510.1,35.9,-2,0,0,291.6,1731.3,50.9,6,625.2
3,22,2017,8,20,0,607.5,607.5,626.9,999.7,974.4,704.1,981.2,967.8,508.1,37.2,-1.9,0,-0.1,304.3,1697.5,55.2,6,607.5
3,22,2017,8,25,0,587.1,587.1,623.4,995.9,973.6,704.5,981.4,965.7,505,38,-2.4,0,-0.1,285.4,1657.8,52.2,6,587.1
3,22,2017,8,30,0,564.4,564.4,618.8,992.3,971.2,703.4,980,963.7,501.2,37,-2.9,0,-0.1,255.8,1602.8,48.8,6,564.4
3,22,2017,8,35,0,544.7,544.7,614.8,993,968.9,703.7,978.9,961.6,497.5,36.5,-2.2,0,-0.1,236.4,1557.6,50.3,5,544.7
3,22,2017,8,40,0,523.7,523.7,613.5,993.6,966.3,700.3,978.9,959.5,494,36.9,-2.7,0,-0.2,236.3,1550.9,51.7,5,523.7
3,22,2017,8,45,0,503,503,611.4,998.4,963.3,700.6,979.7,957.2,489.6,37.7,-2.4,0,-0.2,230.9,1536,56,5,503
3,22,2017,8,50,0,486.7,486.7,607.7,997.1,960.8,702.7,980.5,954.8,486.1,37.9,-2.1,0,-0.2,223.2,1496.8,55.5,5,486.7
3,22,2017,8,55,0,484.5,484.5,603.6,999.3,959.7,705.5,980.8,953.2,484.6,37.5,-2.8,0,-0.2,228.4,1441.5,56.2,5,484.5
3,22,2017,9,0,0,483.9,483.9,602.6,1007.7,962.6,708.8,983.8,953.1,484.7,39.8,-3.2,0,-0.2,264.8,1431.6,62.8,5,483.9
3,22,2017,9,5,0,482,482,601.3,1003,963.1,707.6,984.7,953,485.1,40,-3,0,-0.2,272.2,1417.9,58.1,5,482
3,22,2017,9,10,0,460.7,460.7,599.3,1000,963.1,707,984,952.9,481.9,38.8,-2.7,0,-0.2,259.8,1404.4,54.9,5,460.7
3,22,2017,9,15,0,439.3,439.3,596,996,961.5,706.7,982.6,951.3,477.1,37.2,-3.7,0,-0.2,231,1373.9,51.2,5,439.3
3,22,2017,9,20,0,415.4,415.4,594.5,989.4,958.8,705.8,980.2,949.5,472.2,34.4,-2.7,0,-0.2,218,1368,45.2,4.2,415.4
3,22,2017,9,25,0,399.8,399.8,590.9,985.1,954.3,702.9,977.2,946.6,466.9,31.9,-2.8,0,-0.2,181.7,1331,41.9,4,399.8
3,22,2017,9,30,0,399,399,585.4,984.2,947.3,698.1,974.4,942.9,466.5,30.6,-2.2,0,-0.2,160.9,1267.8,42,4,399
3,22,2017,9,35,0,400.9,400.9,588,999.7,946.7,698.6,976.8,940.7,466.9,34.6,-2.2,0,-0.2,186,1295.9,56,4,400.9
3,22,2017,9,40,0,400.7,400.7,588.7,1003.3,947.1,695.7,980.1,939.7,466.9,37.5,-2.4,0,-0.2,187.2,1304.3,60.6,4,400.7
3,22,2017,9,45,0,400.8,400.8,588.5,1000.9,946.2,694.5,980.9,938.7,466.9,37.4,-2.7,0,-0.2,180.7,1301.9,56.7,4,400.8
3,22,2017,9,50,0,399.6,399.6,588.8,1001.3,945.2,694.3,981.8,937.8,466.9,37.3,-3,0,-0.2,186.9,1305.1,56.4,4,399.6
3,22,2017,9,55,0,400.3,400.3,588.3,999.5,945.4,694.8,981.9,936.8,466.9,36.5,-3.2,0,-0.2,186,1300.3,54.2,4,400.3
3,22,2017,10,0,0,401.1,401.1,588.5,998.4,945.6,696,981.5,936.1,467.4,35.1,-3.2,0,-0.2,192.4,1301.6,52.6,4,401.1
3,22,2017,10,5,0,400.9,400.9,588.2,998.3,945.3,696.4,981.3,936.1,467,34.7,-2.5,0,-0.2,188.6,1298.3,52,4,400.9
3,22,2017,10,10,0,400.9,400.9,588.5,999.9,946.3,697.5,982,936.2,467.2,35.2,-2.6,0,-0.2,192.1,1302.7,53.1,4,400.9
3,22,2017,10,15,0,400.1,400.1,588.6,999.7,946.9,696.4,982,936.2,466.9,35,-2.7,0,-0.2,189.7,1304,52.6,4,400.1
3,22,2017,10,20,0,399.6,399.6,588.4,998,946.9,696.8,982,936.2,467,34.7,-2.8,0,-0.2,193.7,1302.5,51.5,4,399.6
3,22,2017,10,25,0,400.2,400.2,588.2,999,946.8,697.9,981.8,936.2,466.9,34.4,-2.9,0,-0.1,193.9,1298.3,51.6,4,400.2
3,22,2017,10,30,0,400.9,400.9,588.7,999.3,947.5,697.4,982.2,936.2,467.3,34.5,-3.1,0,-0.1,199.2,1305.1,52.4,4,400.9
3,22,2017,10,35,0,400.6,400.6,588.3,998.9,947.8,697.3,982.1,936.2,467,34.2,-3.3,0,-0.1,200.9,1300.5,51.8,4,400.6
3,22,2017,10,40,0,399.7,399.7,588.5,998.5,948.3,697.4,981.7,936.3,466.9,33.7,-3.4,0,-0.1,201.2,1303.7,50.8,4,399.7
3,22,2017,10,45,0,399.9,399.9,588.1,999.9,948.7,697.5,981.9,936.3,466.9,33.7,-3.6,0,-0.1,198.2,1298.3,51.7,4,399.9
3,22,2017,10,50,0,400.4,400.4,588.3,999.6,949.2,698.6,982,936.3,466.7,33.9,-3.7,0,-0.1,202.3,1300.5,51.9,4,400.4
3,22,2017,10,55,0,399.9,399.9,588,999.5,949.6,698.1,982.3,936.6,466.6,34.1,-3.6,0,-0.1,201.8,1297.2,51.2,4,399.9
3,22,2017,11,0,0,400.7,400.7,588,1000.2,950.3,699.6,982.3,937,466.9,34.2,-3.4,0,-0.1,207.8,1297.4,52.2,4,400.7
3,22,2017,11,5,0,400.7,400.7,588.3,1000.6,952.2,700.4,982.9,937.3,467.2,34.7,-3.4,0,-0.1,211.8,1301.6,52.4,4,400.7
3,22,2017,11,10,0,400.8,400.8,588.3,999,951.8,699.1,982.6,937.6,467.1,34.4,-3.3,0,0,210.6,1301.6,50.3,4,400.8
3,22,2017,11,15,0,400.9,400.9,588.7,997.7,952.2,699.6,982,937.8,466.8,33.9,-3.3,0,0,216.1,1306.2,49.9,4,400.9
3,22,2017,11,20,0,401,401,588,997.7,952.2,699.8,981.5,938.1,466.8,33.3,-3.3,0,0,205.5,1299.4,49.8,4,401
3,22,2017,11,25,0,400,400,588.2,999.8,952.8,699.5,981.9,938.4,467,33.6,-3.3,0,0,210.7,1300.5,51.7,4,400
3,22,2017,11,30,0,400.7,400.7,588.5,998.8,953,700,982,938.7,466.9,33.6,-3.3,0,0,215.6,1304,51.3,4,400.7
3,22,2017,11,35,0,399,399,587.9,996.1,952.5,700.9,981.2,939,466.9,32.7,-3.3,0,0,215,1296.2,48.6,4,399
3,22,2017,11,40,0,400.1,400.1,588,997.5,952.7,701.6,980.8,939.2,467.1,32.2,-3.3,0,0,218,1298.3,49.9,4,400.1
3,22,2017,11,45,0,400.6,400.6,588,1000.2,953.6,701.6,981.7,939.5,466.8,33,-3.3,0,0,215.3,1299.4,52,4,400.6
3,22,2017,11,50,0,399.6,399.6,588.5,999.3,954.3,701.5,982,939.8,466.8,33.2,-3.3,0,0,220.3,1305.1,51.3,4,399.6
3,22,2017,11,55,0,399.1,399.1,588.1,998.4,954.3,701.4,981.8,940.1,466.8,32.9,-3.2,0,0,213.9,1300.5,50.5,4,399.1
3,22,2017,12,0,0,400.3,400.3,588.4,999.1,954.7,701.7,981.8,940.3,466.7,32.9,-3.2,0,0,220,1304,50.2,4,400.3
3,22,2017,12,5,0,399.8,399.8,587.8,997.7,954.8,700.6,981.7,940.6,466.5,32.6,-3.3,0,0,216.7,1297.2,49,4,399.8
3,22,2017,12,10,0,399.9,399.9,588,998.2,954.7,702.6,981.4,940.7,466.7,31.9,-3.4,0,0,225.9,1299.4,48.3,4,399.9
3,22,2017,12,15,0,400.5,400.5,588.2,1000.2,955.3,702.9,982,940.9,466.9,32.1,-3.4,0,0,220,1300.5,50.1,4,400.5
3,22,2017,12,20,0,399.3,399.3,588,1000.7,956.2,702.9,982.4,941.1,466.7,32.1,-3.5,0,0,218.8,1300.5,50.6,4,399.3
3,22,2017,12,25,0,400.9,400.9,588.4,1000,956.8,703.1,982.5,941.3,466.9,31.8,-3.6,0,0,224.3,1304,49.7,4,400.9
3,22,2017,12,30,0,399.9,399.9,588.2,997.7,956.2,703.5,981.7,941.5,466.5,30.6,-3.7,0,0,223.4,1302.7,46.6,4,399.9
3,22,2017,12,35,0,400.9,400.9,588.5,997.9,956.3,703.2,981.6,941.7,466.6,30.8,-3.7,0,0,221.1,1305.1,47.5,4,400.9
3,22,2017,12,40,0,399.2,399.2,588,997.3,955.6,702.1,981,941.9,466.5,31.2,-3.8,0,0,223.4,1298.3,48.1,4,399.2
3,22,2017,12,45,0,399.6,399.6,588.1,997.2,955.9,701.4,981.3,942,466.7,32.4,-3.8,0,0,223.6,1300.5,48.6,4,399.6
3,22,2017,12,50,0,400.3,400.3,587.7,998.4,956,703.4,981,942.2,466.6,32.9,-3.8,0,0,224.6,1296.2,50.2,4,400.3
3,22,2017,12,55,0,400,400,588.6,999.1,956.8,704.6,981.6,942.4,466.8,33.4,-3.8,0,0,232.6,1306.2,51.9,4,400
3,22,2017,13,0,0,399.8,399.8,588.1,997.7,956.5,703,981.2,942.6,466.6,33,-3.8,0,0,221.9,1301.6,50.2,4,399.8
3,22,2017,13,5,0,400.5,400.5,588.4,998.9,956.7,703.5,981.6,942.8,466.5,33.4,-3.8,0,0,225.5,1302.7,51.5,4,400.5
3,22,2017,13,10,0,399.6,399.6,587.9,998.4,957.1,702.9,981.4,943,466.7,33.2,-3.8,0,0,223,1298.3,51.2,4,399.6
3,22,2017,13,15,0,400,400,588,1000.7,957.9,703.9,981.8,943.2,466.8,33.6,-3.8,0,0,225.2,1300.3,52.4,4,400
3,22,2017,13,20,0,400.1,400.1,588.4,998.2,957.6,703.5,981.9,943.4,466.9,33.7,-3.8,0,0,230.2,1304,51.2,4,400.1
3,22,2017,13,25,0,399.4,399.4,587.8,996.4,957.3,703.4,981.2,943.6,466.7,33,-3.8,0,0,223.7,1297.2,49.7,4,399.4
3,22,2017,13,30,0,399.7,399.7,587.8,998.8,958,704.2,981.1,943.7,466.5,33,-3.8,0,0,225.7,1298.3,51.2,4,399.7
3,22,2017,13,35,0,400.6,400.6,588.5,1000.5,959,704.4,982,944,466.6,33.9,-3.8,0,0,228.1,1305.4,53.2,4,400.6
3,22,2017,13,40,0,399.4,399.4,588.3,1000.5,959.8,703.7,982.3,944.3,466.6,34.1,-3.7,0,0,225,1302.7,53.5,4,399.4
3,22,2017,13,45,0,399.8,399.8,587.9,998.8,959.9,703.6,982.2,944.5,466.5,34,-3.5,0,0,230.1,1300.3,51.3,4,399.8
3,22,2017,13,50,0,400.4,400.4,588.4,998.8,959.9,704.2,982.1,944.8,466.7,34.2,-3.4,0,0,234.6,1305.1,50.6,4,400.4
3,22,2017,13,55,0,399.9,399.9,588.2,996.4,959.3,703.5,981.2,945,466.9,33.5,-3.4,0,0,234.5,1302.7,49.2,4,399.9
3,22,2017,14,0,0,400.4,400.4,587.9,995.1,958.7,703.3,980.7,945,466.6,33.2,-3.5,0,0,228.7,1298.6,48.6,4,400.4
3,22,2017,14,5,0,400.5,400.5,587.9,997.4,958.4,703.7,980.3,945,466.8,33,-3.5,0,0,233.2,1299.4,49.9,4,400.5
3,22,2017,14,10,0,400.7,400.7,588.5,999.7,958.9,704.2,981.4,945,466.5,34.3,-3.5,0,0,229.9,1305.1,52.2,4,400.7
3,22,2017,14,15,0,399.8,399.8,588.5,998,958.9,704.4,981.5,945,466.7,34.7,-3.6,0,0,233,1305.1,52,4,399.8
3,22,2017,14,20,0,400.6,400.6,587.8,998.4,959,703.5,981,945,466.9,34.2,-3.6,0,0,225.5,1298.3,51.2,4,400.6
3,22,2017,14,25,0,400.3,400.3,588.5,999.7,959.6,704.6,981.5,945,466.7,34.7,-3.7,0,0,233.6,1304,52.9,4,400.3
3,22,2017,14,30,0,399.9,399.9,588.3,998.2,959.8,704.4,981.6,945,466.7,34.7,-3.6,0,0,235.1,1304,52,4,399.9
3,22,2017,14,35,0,399.5,399.5,588.4,996.3,959,704,980.9,945.1,466.9,34,-3.5,0,0,233.1,1304.9,49.6,4,399.5
3,22,2017,14,40,0,399.7,399.7,587.9,997,958.9,703.8,980.6,945.1,466.8,33.5,-3.5,0,0,228.2,1300.3,50.1,4,399.7
3,22,2017,14,45,0,400.6,400.6,588.3,997.5,958.6,704.1,980.7,945.1,466.5,33.5,-3.4,0,0,230.5,1303.7,51,4,400.6
3,22,2017,14,50,0,399.6,399.6,588,998,958.5,703.7,981,945.1,466.4,33.8,-3.4,0,0,227.7,1300.5,51.2,4,399.6
3,22,2017,14,55,0,399.6,399.6,588,998.6,958.9,703.8,981.2,945.1,466.8,34,-3.3,0,0,227.2,1299.4,51.9,4,399.6
3,22,2017,15,0,0,399.8,399.8,587.7,999.7,959,705.2,981.6,945.1,466.6,34.3,-3.3,0,0,231.6,1297.2,52.9,4,399.8
3,22,2017,15,5,0,400,400,588.2,999.7,959.7,706.2,981.9,945.4,466.9,35.2,-3.3,0,0,235.6,1301.6,53.3,4,400
3,22,2017,15,10,0,399.7,399.7,588.1,999.7,960.4,705.3,981.6,945.7,466.9,34.9,-3.2,0,0,231.6,1300.5,52.9,4,399.7
3,22,2017,15,15,0,400.2,400.2,588.5,1000.2,961.3,705.3,982.4,946.1,466.7,35.7,-3.2,0,0,229.6,1305.1,53.7,4,400.2
3,22,2017,15,20,0,399.2,399.2,587.8,999.1,961.6,703.7,982.4,946.5,466.5,35.7,-3.1,0,0,229.2,1299.4,52.8,4,399.2
3,22,2017,15,25,0,400,400,588.3,998.4,961.4,703.9,981.8,946.8,466.5,35,-3,0,0,231.6,1302.7,51.5,4,400
3,22,2017,15,30,0,400.5,400.5,588,996.7,961.2,704.5,981.3,947.1,466.2,34.6,-3.1,0,0,236.9,1301.6,50.8,4,400.5
3,22,2017,15,35,0,399.6,399.6,587.7,995.4,960.2,705,980.4,946.8,466.4,33.7,-3.3,0,0,237.4,1297.2,49.7,4,399.6
3,22,2017,15,40,0,400.6,400.6,587.7,996.4,960.1,705.1,980.3,946.6,466.3,33.7,-3.4,0,0,231,1296.4,50.8,4,400.6
3,22,2017,15,45,0,399.8,399.8,588.4,999.5,960.8,705.1,980.7,946.4,466.8,34.2,-3.8,0,0,235.2,1305.1,53.3,4,399.8
3,22,2017,15,50,0,400.7,400.7,588.5,999.3,961.3,705.1,981.7,946.6,466.8,35.3,-3.8,0,0,233.2,1305.1,53.5,4,400.7
3,22,2017,15,55,0,400,400,588,997,960.5,704.4,981.2,946.8,466.8,34.8,-3.9,0,0,229.6,1300.5,51.3,4,400
3,22,2017,16,0,0,400.2,400.2,587.8,997.5,960.8,704.5,980.7,947,466.5,34.4,-3.9,0,0,229.8,1298.3,51.7,4,400.2
3,22,2017,16,5,0,411.1,411.1,587.8,998.7,961.2,704.4,981,947.2,467,34.8,-4,0,0,236.6,1290.5,52.6,4,411.1
3,22,2017,16,10,0,435.7,435.7,589.3,1000.2,962.8,707.2,981.9,948.7,472.1,35.3,-2.9,0,0,258.6,1295.8,53.7,4,435.7
3,22,2017,16,15,0,469.5,469.5,597,1004.5,969.3,712.1,983.4,951.7,478.4,36.3,-4.7,0,0,314.7,1373,57.4,5,469.5
3,22,2017,16,20,0,499.5,499.5,600,1007.6,976.6,714.6,985.6,956.6,486.4,38,-4.6,0,0.1,338.2,1394.5,59.6,5,499.5
3,22,2017,16,25,0,518.9,518.9,604.6,1007.4,982.4,716.8,987.7,961.4,490.3,39.4,-4.7,0,0.1,364.5,1444,58.8,5,518.9
3,22,2017,16,30,0,538.7,538.7,608.6,996.4,984.1,713.8,985,964.3,494.1,35.9,-4.3,0,0.1,341.9,1484.1,47.5,5,538.7
3,22,2017,16,35,0,560.2,560.2,612.7,993.4,985.1,710.2,983.1,966.4,497.5,33.3,-3.9,0,0.2,346.2,1527.1,44.6,5,560.2
3,22,2017,16,40,0,580.9,580.9,616.7,993.7,985.2,709.3,981.3,968.3,501.3,32.8,-3.7,0,0.2,346.6,1569,45.5,5,580.9
3,22,2017,16,45,0,598.9,598.9,618.3,999.5,987.6,711,981.7,969.8,504.5,34.6,-3.6,0,0.2,332.6,1580.2,52,5,598.9
3,22,2017,16,50,0,624,624,624.4,1017.9,998.7,716.3,987.9,976.8,509.1,40.1,-3.8,0,0.2,403.9,1657,68.6,6,624
3,22,2017,16,55,0,641.8,641.8,627.4,1002,1004.7,713.3,988.8,982.6,512.1,39.8,-4.2,0,0.3,391.4,1689.6,52.9,6,641.8
3,22,2017,17,0,0,662.4,662.4,629.9,993.7,1006.3,714.2,984,985.9,514.9,33.9,-4,0,0.3,377.6,1714.5,43.9,6,662.4
3,22,2017,17,5,0,670.5,670.5,631.7,995.9,1007.1,713.3,983.1,987.3,516.4,33.7,-3.9,0,0.3,382.5,1738.2,45.8,6,670.5
3,22,2017,17,10,0,685.5,685.5,634.6,995.6,1004.2,710,982.7,987.3,517.8,34.1,-3.5,0,0.3,398.8,1772,46.6,6,685.5
3,22,2017,17,15,0,706.5,706.5,638.4,1002.2,1002.5,714.5,983.4,987.3,521,35.5,-3,0,0.3,435.5,1819.8,53.9,6,706.5
3,22,2017,17,20,0,728,728,642.7,1004.1,1003,716.1,985.9,987.3,524.6,38.1,-3.4,0,0.3,450.7,1876.8,55.8,6,728
3,22,2017,17,25,0,741.2,741.2,646.3,1000.2,1002.9,715.9,985.3,987.3,527.1,37.4,-3.5,0,0.3,457.6,1927.6,52,6,741.2
3,22,2017,17,30,0,740.8,740.8,650.6,997.8,1001.3,716.7,984.5,987.3,527.1,36.3,-2.5,0,0.3,440.5,1999.8,49.2,6,740.8
3,22,2017,17,35,0,755.6,755.6,652.9,997,997.3,718.5,983.1,985.3,528.2,34.8,-3.3,0,0.2,393.2,2026.8,48.2,6,755.6
3,22,2017,17,40,0,777.3,777.3,655.6,1004.1,997.8,720.1,985.4,986,531.4,37,-1.9,0,0.2,422.7,2062.8,54.9,6,777.3
3,22,2017,17,45,0,799.2,799.2,659.2,1003.8,999.5,722.1,986.6,986.7,534.6,38.1,-2.5,0,0.2,459.9,2116.9,54.7,6,799.2
3,22,2017,17,50,0,799.8,799.8,663.4,996.5,999.3,725.8,984.8,986.3,535.3,36.4,-2.8,0,0.2,455.3,2191.8,47.2,7,799.8
3,22,2017,17,55,0,784.7,784.7,664.5,988.5,994.9,714.1,982.5,984,533.3,34.3,-2.7,0,0.2,367.4,2212.8,40.3,7,784.7
3,22,2017,18,0,0,761.4,761.4,658.1,990,983.8,710,978.6,977,530.5,31.2,-1.4,0,0.1,248.5,2110.2,42.3,7,761.4
3,22,2017,18,5,0,743.8,743.8,655.4,1000.2,981.3,709,981.7,974.4,528.2,36.4,-1,0,0,300.9,2075.2,53.8,7,743.8
3,22,2017,18,10,0,750.2,750.2,653.4,995.9,982.7,708.1,981.3,974,527.9,35.7,-1.9,0,0,289.4,2033.9,50,7,750.2
3,22,2017,18,15,0,776.9,776.9,660.2,1011.7,993.7,713.2,987.1,979.7,531.5,41,-2.4,0,0,397.7,2145.1,65.1,7,776.9
3,22,2017,18,20,0,793.2,793.2,663.9,1001.2,999.7,713.5,987.3,984.4,533.3,40.4,-3.2,0,0,356.4,2199.4,53.9,7,793.2
3,22,2017,18,25,0,808.5,808.5,666.1,1001.3,1001.6,711.9,985.9,986,535.8,37.5,-3.5,0,0.1,356.4,2232.1,52.4,7,808.5
3,22,2017,18,30,0,811.5,811.5,666.2,996.4,999.6,710.8,984.6,986,536,36.3,-2.2,0,0.1,318.8,2230.8,48.3,7,811.5
3,22,2017,18,35,0,817.1,817.1,666.1,1000.6,996.1,712.9,984.3,984.2,536.5,36.3,-3.3,0,0.1,331.1,2226.4,52.3,7,817.1
3,22,2017,18,40,0,816,816,666.1,995.9,996.5,712,984.2,984.7,537,36.5,-3,0,0.1,326.6,2226.4,48.1,7,816
3,22,2017,18,45,0,815.6,815.6,665.8,998.4,997.1,711.9,983.9,985.4,537,36.5,-2.4,0,0.1,321.9,2220.7,50.4,7,815.6
3,22,2017,18,50,0,816.3,816.3,665.7,998.4,998.4,713,983.7,986.2,536.7,36.6,-1.8,0,0.1,332.3,2219.7,50.7,7,816.3
3,22,2017,18,55,0,817.3,817.3,665.6,1000.2,1000.5,713.4,984,987,536.7,37.2,-2.4,0,0.1,338.9,2219.4,53.1,7,817.3
3,22,2017,19,0,0,817.4,817.4,665.9,998.8,1002.2,714.2,984,988.4,537,37.4,-2.5,0,0.1,347.6,2222.9,51.9,7,817.4
3,22,2017,19,5,0,815.6,815.6,665.7,996.9,1003.7,714.1,983.4,989.9,536.7,37.1,-2.5,0,0.1,333.1,2219.7,49.8,7,815.6
3,22,2017,19,10,0,817.3,817.3,665.9,998,1005.2,715.2,983.3,991.3,536.9,36.9,-2.6,0,0.1,348.4,2222.6,51.5,7,817.3
3,22,2017,19,15,0,815.4,815.4,665.5,1001.7,1005.8,713.1,984.4,992.1,536.4,37.8,-3,0,0.1,354.5,2216.3,54.9,7,815.4
3,22,2017,19,20,0,816.8,816.8,665.4,1003,1007.4,715.5,986.1,992.8,536.7,39.2,-2.7,0,0.1,371.9,2216.3,56,7,816.8
3,22,2017,19,25,0,817.5,817.5,666.2,1004.5,1006.8,716.5,987.1,993.5,537,40,-2,0,0.1,387,2232.1,56.5,7,817.5
3,22,2017,19,30,0,816.9,816.9,666.2,1001.5,1006.1,714.3,986.7,992.8,536.9,39,-2.5,0,0.1,385.4,2231.1,53.3,7,816.9
3,22,2017,19,35,0,817.8,817.8,666.3,1000.8,1005.1,718.1,986.2,992,537.2,37.8,-3.3,0,0.1,411.6,2233.1,51.6,7,817.8
3,22,2017,19,40,0,816,816,665.8,997.9,1002.5,717.2,984.5,991.3,536.7,35.5,-2.2,0,0.1,401.3,2224.2,48.6,7,816
3,22,2017,19,45,0,816.5,816.5,665.7,999.7,1001.6,716.5,984.9,990.5,536.9,36.4,-2.6,0,0.1,422.6,2221.9,51.1,7,816.5
3,22,2017,19,50,0,816.6,816.6,665.6,1000.2,1003.1,719.1,985.3,991.6,537.2,37.3,-2.3,0,0.1,434,2221.9,51.2,7,816.6
3,22,2017,19,55,0,817.4,817.4,665.8,1000,1005.4,719.1,985.1,992.8,537.2,36.5,-2.7,0,0.1,421.9,2225.3,50.4,7,817.4
3,22,2017,20,0,0,816.5,816.5,665.7,1000.3,1007.9,716.1,985.2,994.3,536.9,36,-3.2,0,0.1,423.8,2222.9,50.2,7,816.5
3,22,2017,20,5,0,818.2,818.2,666,999.3,1010.1,717.8,985.1,996,536.8,35.3,-3.4,0,0.1,423.2,2229.7,48.8,7,818.2
3,22,2017,20,10,0,816.8,816.8,666.3,998.5,1009.2,718.7,984.5,995.8,537,34.1,-2.9,0,0.1,416.9,2235.4,47.4,7,816.8
3,22,2017,20,15,0,816.1,816.1,666.1,997.2,1005.9,717.1,983.6,994.7,536.7,32.9,-2.3,0,0.1,410.3,2235.4,46.1,7,816.1
3,22,2017,20,20,0,797.3,797.3,664.9,997.2,1000,717.7,983.6,991.1,535.1,34,-2.4,0,0.1,400.8,2218.5,47,7,797.3
3,22,2017,20,25,0,773.9,773.9,660.9,995,994.4,715.1,982.5,987.5,532.4,34,-2.1,0,0,354.6,2158.5,45.7,7,773.9
3,22,2017,20,30,0,754.4,754.4,657,999.5,994.2,714,982.8,986.3,529.7,35.1,-2.1,0,0,361.7,2100.9,51.7,7,754.4
3,22,2017,20,35,0,745.5,745.5,654.4,1001.8,999.6,716.9,984.8,988.8,528,37.7,-2.7,0,0,392.2,2062.8,54.6,7,745.5
3,22,2017,20,40,0,743.6,743.6,654.5,1003.1,1006.7,717.5,986.1,993,527.7,38.8,-2.8,0,0,435.2,2068.2,54.6,7,743.6
3,22,2017,20,45,0,743.6,743.6,654.6,1001.3,1011.9,719.6,985.7,997.1,527.3,37.9,-2.8,0,0,444.4,2072,52.9,7,743.6
3,22,2017,20,50,0,742.5,742.5,655.5,1000.2,1015.5,721.2,985.9,999.6,527.5,37.5,-3.1,0,0.1,447.3,2091,50.8,7,742.5
3,22,2017,20,55,0,742.3,742.3,655.3,997.5,1012.2,722.4,984.4,999,527.1,35.8,-2.3,0,0.1,447.3,2088.8,48.6,7,742.3
3,22,2017,21,0,0,741,741,654.3,995.9,1005.4,723.1,983.4,995.5,526.7,35.3,-2.3,0,0.1,447.4,2069.4,47.5,7,741
3,22,2017,21,5,0,740.5,740.5,653.7,998.2,1002.2,724.3,983.5,991.9,527,35.8,-2.8,0,0.1,463.7,2058.4,50,7,740.5
3,22,2017,21,10,0,741.8,741.8,653.8,999.1,1002.1,725.3,983.7,991.8,527.4,36.6,-2,0,0,477.5,2061.7,51.3,7,741.8
3,22,2017,21,15,0,742.1,742.1,654.1,997.9,1002.4,725.5,983.7,991.6,527.7,36.6,-2.5,0,0,480.2,2064,50.7,7,742.1
3,22,2017,21,20,0,742.9,742.9,654.1,999.9,1005.2,728.3,983.9,992.9,527.8,36.9,-2.7,0,0,486.9,2063.1,52.6,7,742.9
3,22,2017,21,25,0,744.4,744.4,654.2,998.1,1009.8,727.8,983.6,995.6,527.5,37.2,-2.5,0,0,495,2067.4,52.4,7,744.4
3,22,2017,21,30,0,736.2,736.2,655,997.8,1011.8,730.1,983.5,997.3,527,37.6,-3.1,0,0,487.7,2086.5,51.5,7,736.2
3,22,2017,21,35,0,712.2,712.2,650.6,986.5,1001.7,725.5,980.3,992.4,523.9,35,-1.8,0,0,412.4,2020,40.5,7,712.2
3,22,2017,21,40,0,692,692,643.9,991.8,990.1,727.6,977.4,984.7,520.8,32.7,-1.7,0,0,404,1916,47,7,692
3,22,2017,21,45,0,684.3,684.3,640.1,999.9,990.8,730.1,980.8,983.4,519.4,37.6,-2.1,0,-0.1,418.4,1859.7,56.4,7,684.3
3,22,2017,21,50,0,682.3,682.3,638.4,1005.3,997.2,733,984.1,985.7,519.3,40.4,-2.6,0,-0.1,439.3,1835,60.4,6,682.3
3,22,2017,21,55,0,682.6,682.6,638.8,999.3,1001.2,731.2,983.6,988.5,518.9,39.2,-3.4,0,-0.1,439.2,1843.8,54.7,6,682.6
3,22,2017,22,0,0,683.5,683.5,640.5,1004.7,1005.1,732,985.6,991.3,519.2,40.6,-2.9,0,0,459.3,1872.3,58.5,6,683.5
3,22,2017,22,5,0,681.7,681.7,640.9,1000.9,1006.2,730.8,985.6,992.3,518.9,39.9,-3.2,0,0,447.7,1877.9,54.5,6,681.7
3,22,2017,22,10,0,681.2,681.2,639.8,998.2,1005.1,729.8,984.3,992,518.7,37.9,-3.1,0,0,443,1860,51.2,6,681.2
3,22,2017,22,15,0,680.5,680.5,639.5,997.7,1004.1,730.1,983.7,991.7,518.5,37,-3,0,0,448,1856.2,51,6,680.5
3,22,2017,22,20,0,671.8,671.8,638.3,998.6,1003.9,730.2,983.7,991.5,517.8,37.3,-2.9,0,0,447.9,1841.9,51.5,6,671.8
3,22,2017,22,25,0,653.7,653.7,633.7,991.2,998.6,725.8,981.9,988.5,514.8,36,-2.8,0,0,403.7,1777.6,45,6,653.7
3,22,2017,22,30,0,655.2,655.2,630.9,997.8,996.1,731,980.8,987.1,514.5,35.3,-2.2,0,0,428.6,1735.9,52,6,655.2
3,22,2017,22,35,0,652.7,652.7,631.9,1005.4,1001.1,732.3,985.2,988.1,514.7,39.6,-2.9,0,0,470,1756.1,59.6,6,652.7
3,22,2017,22,40,0,652.3,652.3,632.3,998.9,1002,731.8,984.2,989.2,514.3,38.4,-3.2,0,0,461.1,1761.9,52.6,6,652.3
3,22,2017,22,45,0,652.6,652.6,632.6,999.9,1002.9,731.7,983.7,990.4,514.2,37.9,-2.7,0,0,458.3,1765.1,53.1,6,652.6
3,22,2017,22,50,0,652.2,652.2,632.1,1000.5,1004.5,731.8,984.5,991.6,514.2,38.5,-2.3,0,0,454.8,1759.4,53.7,6,652.2
3,22,2017,22,55,0,651.6,651.6,632.3,999,1004.6,731.4,984.2,991.7,514.3,38.1,-2.9,0,0,458.9,1762.9,52.2,6,651.6
3,22,2017,23,0,0,650.9,650.9,631.9,999.5,1005.4,732.6,984.2,991.9,514,37.9,-3.4,0,0,464.6,1758.4,53.1,6,650.9
3,22,2017,23,5,0,651.3,651.3,631.9,998.4,1005.4,732,983.8,992.1,514.2,37.4,-3.6,0,0,466.6,1756.1,52,6,651.3
3,22,2017,23,10,0,634.5,634.5,630.8,996.7,1004.7,729.9,983.5,992.3,512.4,37,-2.5,0,0,455.4,1750.5,49.1,6,634.5
3,22,2017,23,15,0,611,611,624.7,984.5,995.3,727.1,978.6,987.3,508.4,32.5,-2.6,0,0,396.5,1669,39.2,6,611
3,22,2017,23,20,0,593.4,593.4,619.2,996,991.9,728.7,978.7,983.8,504.9,34.4,-2.6,0,0,389,1599.3,51.7,6,593.4
3,22,2017,23,25,0,591.5,591.5,615.5,1001.5,991.9,730.6,981.7,983.1,504.5,38.3,-2.3,0,-0.1,416.2,1549.5,57.6,6,591.5
3,22,2017,23,30,0,593.9,593.9,617.8,1010.9,998.4,733,986,985.8,505.3,41.4,-2.3,0,-0.1,462,1582.4,65.7,6,593.9
3,22,2017,23,35,0,593.4,593.4,619.4,1005.1,1003,732.1,987.1,988.9,505.3,41.4,-2.9,0,0,466,1607.3,58.1,6,593.4
3,22,2017,23,40,0,590.8,590.8,618.9,995.1,1002.7,730.9,983.6,989.4,504.5,37,-3.1,0,0,448.5,1599.3,47.7,6,590.8
3,22,2017,23,45,0,591.4,591.4,617.7,998.8,1002.9,731.7,983.1,989.8,504.3,36.9,-3.4,0,0,447.2,1582.4,52.9,6,591.4
3,22,2017,23,50,0,591.2,591.2,617.8,1001.3,1004.7,732.6,984.3,990.3,504.3,38.8,-3.6,0,0,461,1584.7,56.5,6,591.2
3,22,2017,23,55,0,592.2,592.2,618.1,1000.2,1005.4,733.3,984.4,991.1,504.6,37.6,-2.4,0,0,470,1591.1,53.3,6,592.2
3,23,2017,0,0,0,569.3,569.3,616,994.2,1003.2,730.4,983.2,990,501.5,36,-3.2,0,0,443.6,1573.1,46.8,6,569.3
3,23,2017,0,5,0,546.1,546.1,609.5,986.1,995.9,728.2,978.5,987,497.8,31.8,-2.6,0,0,389.6,1495.6,40.3,6,546.1
3,23,2017,0,10,0,527.6,527.6,606.3,995,992.8,729.4,979,983.4,494.1,32.7,-2.5,0,0,388.5,1464.2,48.8,6,527.6
3,23,2017,0,15,0,504.2,504.2,601.8,995.9,990,722.8,980.1,981.2,490,33.8,-2.4,0,-0.1,357.7,1419.6,49.1,6,504.2
3,23,2017,0,20,0,484.4,484.4,597.1,995,987.3,720.1,979.1,979.2,485.6,32.8,-2.1,0,-0.1,328.2,1370.2,48.6,6,484.4
3,23,2017,0,25,0,463.9,463.9,595.8,998.4,988,720.1,980,977.6,481.8,33.6,-3,0,-0.1,318.8,1364.5,52.4,6,463.9
3,23,2017,0,30,0,442.1,442.1,591.6,996.3,987.7,717.9,980.5,976.4,477.1,33.9,-3.9,0,-0.1,288.3,1324.3,49.8,5,442.1
3,23,2017,0,35,0,421.3,421.3,589.9,988.3,983.9,717,977.9,975.2,472.5,31.4,-2,0,-0.1,286.5,1316.4,41.8,5,421.3
3,23,2017,0,40,0,405.9,405.9,588.8,986.7,977.7,716.3,975.4,971.3,468.1,29,-2.4,0,-0.2,259.7,1308.8,41.8,5,405.9
3,23,2017,0,45,0,402.9,402.9,588.4,988.1,973.4,715.6,974.7,967.5,466.9,29.1,-2.5,0,-0.2,242.7,1304,43.7,5,402.9
3,23,2017,0,50,0,403.7,403.7,587,987.3,967.6,714.2,973.8,963.7,466.6,28.8,-2.5,0,-0.2,220.6,1286.8,43.3,4,403.7
3,23,2017,0,55,0,404.7,404.7,587.1,992.9,966.1,717.6,974.8,961,467,30.5,-2.1,0,-0.2,224.5,1288.5,50,4,404.7
3,23,2017,1,0,0,401,401,587.9,998.3,964.4,712.4,976.6,959.3,466.5,33,-2.2,0,-0.3,206,1299.4,54.3,4,401
3,23,2017,1,5,0,401.7,401.7,588.3,1002.9,963.8,709.4,979.6,957.7,466.4,34.9,-2.3,0,-0.3,202,1302.7,58.1,4,401.7
3,23,2017,1,10,0,401.1,401.1,588.4,1003.5,963.6,709.5,981.2,956,466.5,35.2,-2.6,0,-0.3,206.9,1304,56.8,4,401.1
3,23,2017,1,15,0,401.7,401.7,587.7,1002.3,963.3,710.1,982,955.8,466.6,34.6,-2.7,0,-0.3,209.7,1296.2,54.1,4,401.7
3,23,2017,1,20,0,401.2,401.2,587.8,1002.2,964,711.8,982.6,955.6,466.7,33.8,-2.7,0,-0.3,219.2,1297.2,53.1,4,401.2
3,23,2017,1,25,0,401.9,401.9,588,1001.1,965,713,982.7,955.5,466.7,33.1,-2.8,0,-0.2,223.9,1300.5,50.8,4,401.9
3,23,2017,1,30,0,401.4,401.4,587.6,999.6,965.8,713.1,982.3,955.4,466.6,32.2,-2.8,0,-0.2,224.8,1296.2,49.5,4,401.4
3,23,2017,1,35,0,401.6,401.6,587.9,1001.1,967.1,714.9,983,955.2,466.5,32.4,-2.9,0,-0.2,233,1299.4,50.2,4,401.6
3,23,2017,1,40,0,401,401,587.3,1003.6,968.7,715.1,983.5,955.6,466.5,32.5,-3.2,0,-0.2,235.4,1292.7,52,4,401
3,23,2017,1,45,0,402.2,402.2,588.4,1001.6,969.7,715.7,984,956,466.4,32.5,-3.4,0,-0.2,246.5,1305.1,50.7,4,402.2
3,23,2017,1,50,0,400.2,400.2,587.8,1000.3,970.2,715.3,983.5,956.4,466.5,31.6,-3.7,0,-0.1,237.3,1299.4,49,4,400.2
3,23,2017,1,55,0,402.5,402.5,588,999.9,971.5,716.2,983.3,956.8,466.6,31.2,-3.9,0,-0.1,245.2,1301.9,49,4,402.5
3,23,2017,2,0,0,400.2,400.2,588,999,971.8,716.3,982.9,957.2,466.5,31.1,-4,0,-0.1,247.4,1301.6,48.3,4,400.2
3,23,2017,2,5,0,401.4,401.4,588,998.4,971.8,716,982.6,957.6,466.5,31.1,-3.7,0,-0.1,245.4,1302.7,46.7,4,401.4
3,23,2017,2,10,0,400.9,400.9,588.3,995.1,971.1,715.4,981.4,957.8,466.4,30.1,-3.5,0,-0.1,246,1305.1,44.7,4,400.9
3,23,2017,2,15,0,409,409,587.1,996.3,970.1,716.3,980.8,960.4,467.6,29.8,-1.4,0,-0.1,245.1,1290.7,45.4,4,409
3,23,2017,2,20,0,402.5,402.5,588.2,999,971.3,717.5,981.1,961.3,466.5,30.3,1.2,0,-0.1,247.8,1302.7,48.8,4,402.5
3,23,2017,2,25,0,402,402,588.3,998.9,971.7,717.4,981.6,962.2,466.5,31,2.1,0,-0.1,252.5,1304,49,4,402
3,23,2017,2,30,0,401.2,401.2,588.5,996.1,970.9,716.3,980.6,961.8,466.4,30,1.6,0,-0.1,249.9,1307.1,45.6,4,401.2
3,23,2017,2,35,0,400.8,400.8,587.3,996.7,970.5,716.7,980,958.8,466.2,29.5,-1.6,0,-0.1,241.8,1293.7,46.6,4,400.8
3,23,2017,2,40,0,402.3,402.3,587.3,1001.1,971.2,717.8,981.3,957.9,466.5,31,-3,0,-0.1,249,1292.9,50.6,4,402.3
3,23,2017,2,45,0,401.8,401.8,587.9,1003.8,972.4,719.2,983,957.9,466.5,32.8,-3.5,0,0,258.1,1301.6,53.5,4,401.8
3,23,2017,2,50,0,402.2,402.2,588.4,1001.6,973.9,719,983.3,958.4,466.3,32.9,-3.5,0,0,260.4,1306.5,50.6,4,402.2
3,23,2017,2,55,0,401.5,401.5,588.4,997.5,973.7,717.5,982.2,959,466.5,31.4,-3.4,0,0,258.8,1306,46.6,4,401.5
3,23,2017,3,0,0,400.5,400.5,587.6,997.5,973.2,717.7,981.2,959.1,466,30,-3.6,0,0,254.4,1297.4,47,4,400.5
3,23,2017,3,5,0,401.6,401.6,588,997.9,973.6,718.4,981.7,959.2,466.3,30.6,-3.6,0,0,259,1302.7,46.8,4,401.6
3,23,2017,3,10,0,402.3,402.3,588,996.6,973.2,717.9,981.1,959.4,466.4,30,-3.5,0,0,260.1,1302.7,46.6,4,402.3
3,23,2017,3,15,0,401.1,401.1,587.6,998.6,973.6,717.9,981.1,959.5,466.2,30.1,-3.5,0,0,259.4,1297.2,48.3,4,401.1
3,23,2017,3,20,0,402.3,402.3,588,1000.1,974.2,718.6,981.8,959.6,466.3,30.9,-3.4,0,0,262.5,1303.7,49.9,4,402.3
3,23,2017,3,25,0,401.5,401.5,588.2,999.8,975.1,718.4,982,959.8,466.2,31.3,-3.4,0,0,263.8,1305.1,48.8,4,401.5
3,23,2017,3,30,0,401,401,588,998.9,975.2,719.2,981.9,959.9,466.3,31.2,-3.3,0,0,260.4,1303,48.3,4,401
3,23,2017,3,35,0,402,402,587.9,994.7,974.5,719.5,981.6,960,466,31,-3.3,0,0,263.4,1302.7,45.2,4,402
3,23,2017,3,40,0,401.8,401.8,587.8,997,974.4,719,981.3,960.1,466,30.6,-3.3,0,0,259.8,1300.5,46.5,4,401.8
3,23,2017,3,45,0,402.1,402.1,587.8,997.5,974,717.8,981.1,960.2,466.2,30.5,-3.3,0,0,257.5,1300.5,47.2,4,402.1
3,23,2017,3,50,0,401.5,401.5,587.6,997.8,973.9,718.7,981.5,960.2,466,30.9,-3.4,0,0,257.2,1299.4,48.1,4,401.5
3,23,2017,3,55,0,402.1,402.1,588,998.8,974.2,719.2,981.5,960.3,465.9,30.9,-3.5,0,0,259.9,1302.7,48.3,4,402.1
3,23,2017,4,0,0,402.1,402.1,588,999.6,974.7,719,981.8,960.3,466,31.3,-3.5,0,0,258.4,1302.7,49,4,402.1
3,23,2017,4,5,0,401.4,401.4,587.5,998.4,974.8,718.3,981.8,960.4,466.3,31.3,-4.2,0,0,257.2,1296.2,48.1,4,401.4
3,23,2017,4,10,0,414.4,414.4,587.4,999.7,975.4,719.3,982.2,960.8,467.5,31.3,-4.6,0,0,271.8,1289.3,48.8,4,414.4
3,23,2017,4,15,0,435.4,435.4,587.6,1000.9,977.2,720.4,982.6,962.6,471.7,31.3,-3.7,0,0,285.3,1281.1,50.2,4,435.4
3,23,2017,4,20,0,456.9,456.9,591.7,1006.2,981.5,721.8,984.7,964.8,476.4,33.1,-4,0,0,315.8,1317.4,54.3,4,456.9
3,23,2017,4,25,0,476.1,476.1,596.1,1007.4,987.2,720.3,986.7,968.5,481.1,34.5,-3.9,0,0.1,334.6,1362.6,54.7,4,476.1
3,23,2017,4,30,0,496,496,599.3,1000.7,990.3,720.8,985.8,972.2,485.2,32.8,-3.8,0,0.1,354.8,1392.2,47.9,4,496
3,23,2017,4,35,0,516.3,516.3,602.9,1001.6,994.9,723,985.4,976,489.2,31.6,-3.7,0,0.1,369.6,1427.1,48,4,516.3
3,23,2017,4,40,0,538.5,538.5,607.8,1003.6,1002,729.9,986,980.4,493,32.3,-4.6,0,0.2,416.9,1481,49.7,5,538.5
3,23,2017,4,45,0,550.3,550.3,611.6,998.9,1004.8,729.4,985.8,984.2,495.8,32,-4.3,0,0.2,422.9,1524.9,44.9,5,550.3
3,23,2017,4,50,0,568.5,568.5,613.6,991.7,1004.2,729.5,981.7,986,498.5,28,-3.9,0,0.2,410.1,1541.9,38.9,5,568.5
3,23,2017,4,55,0,590.6,590.6,615.7,993.5,1005.1,732.5,980.4,987.8,502.3,28.5,-3.6,0,0.2,425.5,1555.3,41.9,5,590.6
3,23,2017,5,0,0,613.3,613.3,621,1006.5,1011.6,734.4,984.8,991.8,506.3,34,-3.5,0,0.2,469.7,1620,54.6,5,613.3
3,23,2017,5,5,0,618.5,618.5,625.9,999.8,1014,733.6,985.5,994.1,508.2,34.1,-4.6,0,0.3,480.2,1690.8,47.9,5,618.5
3,23,2017,5,10,0,627.7,627.7,625.7,987.8,1007.9,732.8,980.4,992.6,508.3,28.5,-3.8,0,0.3,430.5,1681.8,37.1,5,627.7
3,23,2017,5,15,0,650.7,650.7,628.7,1001.4,1004.9,737.6,982.6,991.6,511.8,31.1,-3.2,0,0.3,471.5,1713.3,50.6,5,650.7
3,23,2017,5,20,0,672.3,672.3,632.6,1009.6,1009,744.3,988.4,993.6,515.6,37.3,-3.1,0,0.2,485.8,1762.9,57.4,6,672.3
3,23,2017,5,25,0,694.7,694.7,638.9,1007.2,1012.8,749.5,989.6,996.1,519.5,36.7,-3.3,0,0.2,499.8,1849.8,52.4,6,694.7
3,23,2017,5,30,0,712.6,712.6,643.7,988.8,1001.8,750.2,982.7,990.4,522.1,28.6,-1.9,0,0.2,499.9,1908.7,34.8,6,712.6
3,23,2017,5,35,0,728.7,728.7,645.3,983.7,983,740.8,977.2,978.7,525.1,25.3,-1.2,0,0.1,500,1915.2,31.3,6,728.7
3,23,2017,5,40,0,739.7,739.7,646.3,991.6,975.3,737.7,978.1,971.2,527.3,28.4,-1,0,0,494.8,1923,42.4,6,739.7
3,23,2017,5,45,0,763.8,763.8,651.1,999.5,983.4,740.8,982.3,974.2,530.4,33.5,-2.6,0,0,497.9,1988.4,49.6,6,763.8
3,23,2017,5,50,0,786.1,786.1,655.6,1000,996.2,734.3,983.1,982.3,533.7,34.7,-2.4,0,0,499.9,2058.4,50.6,7,786.1
3,23,2017,5,55,0,805.2,805.2,659.9,997.9,1002.1,732.5,982.5,987.1,535.7,33.9,-3,0,0,496.5,2121.6,47.9,7,805.2
3,23,2017,6,0,0,822.1,822.1,662.3,995.9,1004.6,729.9,982.7,990.4,537.7,33.9,-2.6,0,0.1,473,2148.5,45,7,822.1
3,23,2017,6,5,0,845.1,845.1,667.5,999.7,1007.9,727,983.6,992.7,540.8,34.7,-3,0,0.1,496.3,2234.6,49.1,7,845.1
3,23,2017,6,10,0,855,855,671.7,993.3,1005.1,725.5,981.8,991.9,541.8,32.7,-2.6,0,0.1,431.4,2301,42.3,7,855
3,23,2017,6,15,0,874.2,874.2,672.7,992.5,999.4,723.8,979.9,989.1,543.6,30.7,-2.1,0,0.1,360.3,2305.6,42.8,7,874.2
3,23,2017,6,20,0,894.1,894.1,674.4,994.4,996.7,723.1,980.4,986.6,546.3,31.4,-2.2,0,0.1,372.7,2324.5,44.3,7,894.1
3,23,2017,6,25,0,915.4,915.4,675.7,993.8,996.4,724.3,979.7,986.4,548.6,30.9,-2.1,0,0.1,344.2,2334.6,44.8,7,915.4
3,23,2017,6,30,0,923.9,923.9,676.7,996.3,997.5,724.3,981.3,986.3,549.9,32.6,-2.3,0,0.1,323.6,2348.1,46.7,7,923.9
3,23,2017,6,35,0,929.6,929.6,677.6,996.1,996.2,721.9,981.1,986.3,550.2,32.7,-2.2,0,0,302.2,2359.6,46.5,7,929.6
3,23,2017,6,40,0,932.6,932.6,678.4,998.4,996.8,722.6,982.2,986,551.2,33.9,-1.9,0,0,283.2,2374.3,49,7,932.6
3,23,2017,6,45,0,933.5,933.5,678.9,999,995.6,721.8,983.1,985.2,551.2,35,-2,0,0,257.3,2384.5,50.1,7,933.5
3,23,2017,6,50,0,932.8,932.8,679.3,1000.8,994.4,721.4,984.2,984.4,550.7,36.3,-1.9,0,0,264.3,2394.5,52,7,932.8
