"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,23,2017,6,55,0,929.6,929.6,678.8,999.9,992.9,721.3,984.1,983.5,550.5,36.5,-1.8,0,0,239,2386.8,51.8,7,929.6
3,23,2017,7,0,0,930.4,930.4,678.8,1002.9,994.4,721.3,985.6,983.7,550.7,37.6,-1.8,0,0,257.3,2388.7,53.7,7,930.4
3,23,2017,7,5,0,931,931,679.1,999.7,996.5,721.2,985.8,985.1,550.6,37.4,-1.4,0,0,286.3,2393.4,50.3,7,931
3,23,2017,7,10,0,928.6,928.6,678.4,1000,996.1,721,985.1,985.3,550.7,36.2,-1.9,0,0,260.7,2377.5,49.7,7,928.6
3,23,2017,7,15,0,933.1,933.1,678.5,1000.2,997.5,721.8,985.8,985.5,551.3,36.5,-2,0,0,298.6,2384.3,49.1,7,933.1
3,23,2017,7,20,0,929,929,678.2,999.1,998.8,720.2,984.6,986.8,550.3,34.8,-2.2,0,0,282.9,2375.6,47.7,7,929
3,23,2017,7,25,0,929.2,929.2,678.6,998.4,1001.3,721.6,985.4,988.1,551.1,35.1,-2.5,0,0,309.6,2386.5,45.9,7,929.2
3,23,2017,7,30,0,932.5,932.5,678.3,1002.5,1003,723.1,985.4,989.4,551.2,34.8,-2.7,0,0,304.6,2375.3,49.8,7,932.5
3,23,2017,7,35,0,930.9,930.9,678,999.8,1004.2,722.7,985.4,990.7,551.7,34.3,-2.5,0,0.1,307.6,2368.5,46.8,7,930.9
3,23,2017,7,40,0,934.4,934.4,678.3,1002.6,1005.2,722.9,986.7,991.4,552.1,35.1,-2,0,0.1,331,2372.9,49.2,7,934.4
3,23,2017,7,45,0,936.5,936.5,678.5,1001.6,1003.8,722.8,986.2,990.8,551.7,34.2,-2.5,0,0.1,334.7,2378.6,47.7,7,936.5
3,23,2017,7,50,0,922.7,922.7,678.3,1000.2,1002.7,722.2,986.6,990.3,551.1,34.2,-2.2,0,0.1,328.5,2382,45.6,7,922.7
3,23,2017,7,55,0,903.1,903.1,676.9,1004.1,998.5,721.7,987.1,987.3,548.9,34.3,-2.1,0,0,321.8,2368.2,50.5,7,903.1
3,23,2017,8,0,0,879.1,879.1,674.2,998.9,993.4,720.3,985.4,984.4,546.1,32.3,-1.7,0,0,296.8,2332.1,44.7,7,879.1
3,23,2017,8,5,0,857.8,857.8,671.5,1002,993,719.1,986.7,983.7,543.2,33.2,-2.3,0,0,305.6,2294,48.1,7,857.8
3,23,2017,8,10,0,837.5,837.5,669,1004.3,996.1,718.8,988.5,984.9,541,34.7,-2.3,0,0,331.4,2261.3,49.8,7,837.5
3,23,2017,8,15,0,818.9,818.9,666.4,1006.5,1000.2,718,989.4,987,538.7,35.2,-3,0,0,341.6,2227.5,51.3,7,818.9
3,23,2017,8,20,0,797.1,797.1,664.8,1005.6,1003.5,716.5,989.9,989.4,535.8,34.9,-3.3,0,0,345,2212.8,49.8,7,797.1
3,23,2017,8,25,0,774.1,774.1,662.3,1005.8,1005.4,715.9,990,991.5,532.7,33.9,-2.2,0,0,340.4,2182.1,48.5,7,774.1
3,23,2017,8,30,0,751.7,751.7,658,997,1002.6,714.1,986.5,990.7,529.9,30.7,-2.9,0,0,323.1,2119.1,40.9,7,751.7
3,23,2017,8,35,0,732.2,732.2,654.5,1003.1,1001.8,713.6,987.5,990,526.8,31.9,-2.7,0,0,346.1,2072,47.5,7,732.2
3,23,2017,8,40,0,710.5,710.5,650.5,1003.4,1001.1,716.4,988.2,989.3,523.9,32.8,-2.7,0,0,349.4,2017.8,47.3,6,710.5
3,23,2017,8,45,0,690.8,690.8,648.3,998,998,715.2,986.8,987.7,521,31.7,-2.4,0,0,355.4,1991.9,42.7,6,690.8
3,23,2017,8,50,0,667.6,667.6,642.6,995,991.5,712.1,984.1,983.6,517.1,29.3,-2.1,0,0,319.7,1909.3,41.2,6,667.6
3,23,2017,8,55,0,649.7,649.7,639.8,1002.9,989.2,714.8,986.2,980.3,514.9,32.1,-2.2,0,0,355.9,1874.3,48.8,6,649.7
3,23,2017,9,0,0,629.2,629.2,635.7,996.4,985,715,984.9,977.7,511.2,31.5,-2.2,0,-0.1,338.9,1822.4,43.4,6,629.2
3,23,2017,9,5,0,615.7,615.7,632.2,997.3,982.1,710.1,984.2,975,509.6,31.5,-2.2,0,-0.1,339.5,1777.6,44,6,615.7
3,23,2017,9,10,0,593.1,593.1,625.7,991.6,978.2,710.1,981.8,972.2,505.5,29.8,-2.4,0,-0.1,312.7,1690.8,39.8,6,593.1
3,23,2017,9,15,0,574.4,574.4,622.8,1006,980.4,713.6,984.9,971.7,503,33.3,-2.3,0,-0.1,346.2,1660.3,53.6,5,574.4
3,23,2017,9,20,0,549.5,549.5,622.3,999.2,980.9,709.7,985.6,971.4,499,33.9,-2.8,0,-0.1,337.8,1664,47,5,549.5
3,23,2017,9,25,0,514.5,514.5,617.7,977.5,971.1,705.1,977.7,966.4,493.6,26,-2,0,-0.2,281.6,1619.4,28,5,514.5
3,23,2017,9,30,0,480.7,480.7,613.5,980.4,961.6,709,972.9,960,487,23.3,-2.2,0,-0.2,243.9,1578.8,32.9,5,480.7
3,23,2017,9,35,0,441.3,441.3,608.6,986,955.5,709,974.2,954.8,478.7,27.9,-1.3,0,-0.3,208.9,1532.8,40.7,5,441.3
3,23,2017,9,40,0,415.6,415.6,606.4,987.1,950.2,707.6,973.2,949.9,471.8,28.5,-1.5,-0.1,-0.3,182.3,1514.8,43,5,415.6
3,23,2017,9,45,0,404.3,404.3,602.2,986,944.6,704.5,973.1,945.1,468.4,29.6,-1.6,-0.1,-0.3,163.4,1466.4,43.7,4,404.3
3,23,2017,9,50,0,402.4,402.4,599.3,989.8,940.8,700.4,973,941.2,467,30,-1.5,-0.1,-0.4,145.2,1430.3,47.1,4,402.4
3,23,2017,9,55,0,403.8,403.8,598.5,998.5,938.8,698.5,975.9,938.3,467.5,32.2,-2,-0.1,-0.4,153.1,1418.7,55.6,4,403.8
3,23,2017,10,0,0,403.6,403.6,597.1,1003.3,938.4,697.6,979.8,935.9,467.9,35.3,-2,-0.1,-0.4,165.6,1403.2,58.5,4,403.6
3,23,2017,10,5,0,403.6,403.6,594.5,1001.8,937.6,696.4,981.1,934.4,467.6,35.4,-2.1,-0.1,-0.4,160,1371.6,55.6,4,403.6
3,23,2017,10,10,0,404,404,592.8,1002.9,937.4,697.6,981.8,932.9,468,34.5,-2.5,-0.1,-0.4,164,1350.4,54.6,4,404
3,23,2017,10,15,0,403.4,403.4,591.1,1003.4,938.7,698.2,983.6,932.8,468.1,34.7,-2.2,0,-0.4,183.3,1329.9,53.7,4,403.4
3,23,2017,10,20,0,404.1,404.1,588.6,1001.3,939.2,698,985.3,932.7,467.8,34.8,-2.5,0,-0.4,180.6,1301.6,51.1,4,404.1
3,23,2017,10,25,0,404,404,588.8,1001.6,940,699,983.1,932.6,467.6,32.3,-2.8,0,-0.3,199,1304.8,50.4,4,404
3,23,2017,10,30,0,404.1,404.1,588.9,1002.6,941.9,699.6,983.5,932.6,467.6,32.6,-3,0,-0.3,199.3,1307.3,51.5,4,404.1
3,23,2017,10,35,0,403.4,403.4,588.6,1001.5,944,701.4,983.9,933.2,467.4,32.8,-2.7,0,-0.3,197.4,1302.7,50.2,4,403.4
3,23,2017,10,40,0,402.9,402.9,588.4,1000.9,945.5,702.3,983.6,933.8,467.6,32.3,-3.1,0,-0.2,207.1,1301.4,48.6,4,402.9
3,23,2017,10,45,0,403.4,403.4,588.4,1002.4,947.3,702,983.4,934.5,467.6,32,-3.5,0,-0.2,209.7,1301.9,50.4,4,403.4
3,23,2017,10,50,0,401.8,401.8,588.7,1000.7,948.9,702.1,984.4,935.1,467.3,32.8,-4,0,-0.2,216.2,1306.2,48.8,4,401.8
3,23,2017,10,55,0,402.7,402.7,588,998.2,949,702.6,981.9,935.7,467.6,30.2,-3.9,0,-0.2,216.3,1298.3,46.6,4,402.7
3,23,2017,11,0,0,403.8,403.8,588.7,999.7,949.3,702.3,982.5,936.3,467.7,31.1,-3.6,0,-0.1,220.5,1305.9,48.4,4,403.8
3,23,2017,11,5,0,403.4,403.4,588.4,997,950,701.7,982.1,936.6,467.4,30.9,-3.6,0,-0.1,215,1302.7,46.3,4,403.4
3,23,2017,11,10,0,402.7,402.7,588.3,996.4,949.9,702.1,981.1,936.9,467.2,30.2,-3.7,0,-0.1,215.7,1301.6,47,4,402.7
3,23,2017,11,15,0,403.4,403.4,588.3,999,949.8,702,981.2,937.2,467.1,30.5,-3.7,0,-0.1,214.8,1301.6,49.3,4,403.4
3,23,2017,11,20,0,403.3,403.3,588.2,1000.8,950.6,703.4,982.1,937.5,467.3,31.7,-3.7,0,-0.1,222,1299.4,50.6,4,403.3
3,23,2017,11,25,0,403.6,403.6,588,999.3,951.6,704.6,982.1,937.9,467.4,31.7,-3.7,0,-0.1,224.1,1299.4,49.3,4,403.6
3,23,2017,11,30,0,403.1,403.1,588.2,998.8,951.9,704.2,981.8,938.2,467.9,31.2,-3.8,0,-0.1,228.3,1301.4,48.5,4,403.1
3,23,2017,11,35,0,403.2,403.2,587.8,1001.6,953.2,705.5,982.5,938.7,467.4,31.8,-3.6,0,0,225.7,1298.3,51.3,4,403.2
3,23,2017,11,40,0,404.3,404.3,588.5,1002.6,955,706.3,983,939.4,467.2,32.3,-3.6,0,0,239.9,1304.3,51.3,4,404.3
3,23,2017,11,45,0,402.8,402.8,588,1001.8,955.8,706.6,983.4,940.1,467.1,32.5,-3.7,0,0,235.8,1299.4,50.6,4,402.8
3,23,2017,11,50,0,403.5,403.5,588.5,1000.2,956.6,707.2,983.5,940.8,467.2,32.4,-3.7,0,0,240.3,1305.1,48.8,4,403.5
3,23,2017,11,55,0,410.1,410.1,587.4,996.4,956.5,705.2,982.3,941.6,467.1,31,-3.9,0,0,236.5,1289.3,44.6,4,410.1
3,23,2017,12,0,0,430.8,430.8,589.2,1000.4,958,708.8,981.9,943.5,471.5,30.2,-3.9,0,0,262.5,1297.4,49.5,4,430.8
3,23,2017,12,5,0,452,452,596.7,1010.4,964.3,710.5,985.8,946.4,476.2,33.6,-4,0,0,301,1379.5,57.7,4,452
3,23,2017,12,10,0,470.8,470.8,599.7,1003.8,968.7,707,986.8,950.3,480.7,34.2,-4,0,0.1,306,1407.4,50.9,4,470.8
3,23,2017,12,15,0,478.9,478.9,601.6,993.9,969.2,709.1,983.3,951.9,483.6,30,-3.6,0,0.1,298.7,1426.9,40.9,4,478.9
3,23,2017,12,20,0,480.5,480.5,600.6,988.9,968.1,705.6,980,952.2,483.2,27.2,-3.8,0,0.1,262.4,1411.1,37,4,480.5
3,23,2017,12,25,0,480.7,480.7,600.8,990.5,967,705.7,978.6,952.3,483.9,27.5,-3.6,0,0.1,263.9,1414.2,40,4,480.7
3,23,2017,12,30,0,479.8,479.8,600.4,994.1,966.2,705.5,978.8,952.3,483.7,29.5,-3.4,0,0.1,256.7,1407.6,45.4,4,479.8
3,23,2017,12,35,0,480.8,480.8,600.5,997.2,966,707.4,979.4,952.4,483.6,30.5,-3.2,0,0.1,258.7,1410.8,48.6,4,480.8
3,23,2017,12,40,0,480.1,480.1,600.8,998.2,966,707,980.5,952.5,483.9,31.5,-3.2,0,0.1,255.5,1414.4,49,4,480.1
3,23,2017,12,45,0,480,480,600.6,996.7,965.5,706.4,980.6,952.5,483.8,31.4,-3.4,0,0.1,255.5,1409.8,47.4,4,480
3,23,2017,12,50,0,480.6,480.6,600.6,998.3,966.1,706.5,980.8,952.6,484,31.6,-3.6,0,0.1,251.8,1411.1,48.6,4,480.6
3,23,2017,12,55,0,480.7,480.7,600.7,998.4,966.9,706.4,981.1,952.7,483.8,31.8,-3.9,0,0.1,249.3,1412.2,49.2,4,480.7
3,23,2017,13,0,0,481.2,481.2,601.3,999.5,967.4,706.8,981.7,952.9,484.1,32.3,-3.9,0,0.1,260,1420.1,49.2,4,481.2
3,23,2017,13,5,0,480.8,480.8,600.2,996.3,966.9,707.2,981.2,953.3,484,31.7,-3.8,0,0.1,249.5,1406.6,46.4,4,480.8
3,23,2017,13,10,0,480.4,480.4,600,997.7,967.3,708.8,981,953.7,483.7,31.4,-3.6,0,0.1,252.6,1403.2,48.1,4,480.4
3,23,2017,13,15,0,481.3,481.3,600.6,1000.1,968.5,708.9,981.8,954.2,483.4,32.1,-3.5,0,0.1,261,1411.1,50.1,4,481.3
3,23,2017,13,20,0,479.6,479.6,601.1,999.1,968.7,708.5,982.4,954.6,484,32.6,-3.2,0,0.1,258.6,1417.9,48.6,4,479.6
3,23,2017,13,25,0,459,459,600.4,997.3,968.3,707.3,981.3,954.3,480.7,31.5,-3.1,0,0.1,238.4,1421.2,46.6,4,459
3,23,2017,13,30,0,437.4,437.4,595.7,995.1,966.4,705.5,980.9,952.7,476.2,30.9,-4.3,0,0.1,214.4,1372.7,45.6,4,437.4
3,23,2017,13,35,0,415.2,415.2,590,987.8,961.3,705.7,977.9,950.9,471.7,28.5,-3.6,0,0,192.1,1317.2,39.1,4,415.2
3,23,2017,13,40,0,404.4,404.4,589.1,991.4,958.6,705.7,976.6,948.9,467.7,28.3,-3.2,0,0,211,1309.5,43.7,4,404.4
3,23,2017,13,45,0,403.8,403.8,588,995.5,957.5,706.2,977.4,946.9,467.4,30.1,-3.7,0,0,210.5,1297.4,48.3,4,403.8
3,23,2017,13,50,0,403.7,403.7,589.4,1002.3,958.9,708.3,979.7,947.3,467.1,31.9,-3.6,0,0,226,1315.2,53.8,4,403.7
3,23,2017,13,55,0,402.8,402.8,589.6,1002.5,959.8,707.9,981.5,947.7,467.2,33.2,-3.5,0,0,221.2,1317.4,53.8,4,402.8
3,23,2017,14,0,0,416.3,416.3,589.2,999.5,960.2,708,981.6,948,468.3,32.8,-3.4,0,0,224.7,1304,51.3,4,416.3
3,23,2017,14,5,0,435.5,435.5,590.2,1002.5,962.1,710.7,981.8,948.8,473,32,-3,0,0,245.5,1308.8,52.4,4,435.5
3,23,2017,14,10,0,447,447,596.1,1010.2,967.5,712.4,985.3,951.2,476.4,34.5,-4,0,0,279.9,1373.9,59.2,4,447
3,23,2017,14,15,0,447.6,447.6,596.6,1002.2,968.5,708,985.5,952.9,477.2,33.5,-3.9,0,0,258.9,1379.5,50.6,4,447.6
3,23,2017,14,20,0,447.3,447.3,595.4,996.6,967.9,707.8,983,953.1,477.1,31,-3.9,0,0,239.4,1362.6,44.6,4,447.3
3,23,2017,14,25,0,447.9,447.9,595.3,997.9,968.5,707.7,982.5,953.2,476.8,30.6,-3.8,0,0,243.6,1361.4,46.6,4,447.9
3,23,2017,14,30,0,448,448,595.4,999.3,969,707.7,982.6,953.4,477.1,30.9,-3.8,0,0,253.3,1363.9,48.6,4,448
3,23,2017,14,35,0,448.2,448.2,595.5,998.6,968.7,708,982.7,953.6,477.1,31.2,-3.8,0,0,254.9,1366,47.3,4,448.2
3,23,2017,14,40,0,448.4,448.4,595.1,997.7,968.1,707.1,981.7,953.7,477.1,30.3,-3.7,0,0,246.1,1360.4,46.8,4,448.4
3,23,2017,14,45,0,447.9,447.9,595,999.3,968.4,707.8,982.5,953.9,477.1,31.3,-3.7,0,0,253.6,1360.4,48.8,4,447.9
3,23,2017,14,50,0,427.2,427.2,594.9,998.4,968.3,707.4,982.2,954.1,474.3,31.2,-3.6,0,0,247.5,1369.4,47.5,4,427.2
3,23,2017,14,55,0,405.9,405.9,591.3,994.6,966,705.2,980.8,953.1,469.2,30,-3.6,0,0,220.4,1336.4,43.7,4,405.9
3,23,2017,15,0,0,404.5,404.5,589.3,992.5,963.7,709.7,979.1,951.6,467.4,28.7,-4,0,0,222.9,1314.2,42.7,4,404.5
3,23,2017,15,5,0,402.2,402.2,589.3,999.6,964.8,712,979.8,951.7,466.7,30.4,-3.3,0,0,240.7,1320,43.4,4,402.2
3,23,2017,15,10,0,403,403,590.4,1001.5,965.8,711.9,981.4,951.7,466.7,31.6,-4.2,0,0,241.3,1326.5,51.3,4,403
3,23,2017,15,15,0,402.9,402.9,591.2,998.1,966.2,711.8,981.2,951.8,467.1,31.2,-4,0,0,246,1337.7,49.3,4,402.9
3,23,2017,15,20,0,401,401,588.5,994.2,965.3,710.9,980.2,951.9,467.1,30.3,-3.7,0,0,233.9,1305.1,45.9,4,401
3,23,2017,15,25,0,402.9,402.9,588,996.4,964.6,712.4,979.6,952,466.9,29.7,-3.3,0,0,238.9,1299.4,46.6,4,402.9
3,23,2017,15,30,0,403.4,403.4,589.1,1001.3,965.8,712.2,981,952.2,467.2,31,-3.5,0,0,246.3,1311.7,51.1,4,403.4
3,23,2017,15,35,0,402.9,402.9,589.2,1002.5,967,712.1,982.2,952.4,467.2,32.2,-3.7,0,0,247.4,1315.2,52.1,4,402.9
3,23,2017,15,40,0,403.2,403.2,589.8,1000.1,967.4,711.9,982.3,952.6,467,32.3,-3.8,0,0,245.8,1321.1,49.9,4,403.2
3,23,2017,15,45,0,402.3,402.3,589.5,997.9,967.2,711,981.8,952.7,466.9,31.6,-4,0,0,246.2,1317.2,47.5,4,402.3
3,23,2017,15,50,0,403.4,403.4,589.1,996.4,966.9,711.1,981,952.9,466.7,30.8,-4.2,0,0,247,1313,46.4,4,403.4
3,23,2017,15,55,0,402.1,402.1,589,997.9,967,711.1,981,953.1,467.1,30.7,-4.2,0,0,247.4,1311.7,47.3,4,402.1
3,23,2017,16,0,0,401.9,401.9,588.8,998.4,966.7,711.2,980.9,953.2,467,30.6,-4.1,0,0,247.3,1309.5,48.1,4,401.9
3,23,2017,16,5,0,402.8,402.8,589.1,997.9,967.3,711.6,981.1,953.3,467,30.7,-4.1,0,0,251,1312.7,48.1,4,402.8
3,23,2017,16,10,0,402.2,402.2,588.9,998.4,967.3,711.7,981.1,953.4,466.8,30.8,-4.1,0,0,250.6,1309.5,48.8,4,402.2
3,23,2017,16,15,0,402.3,402.3,588.9,999.7,967.4,712.2,981.2,953.6,466.7,30.9,-4.1,0,0,251,1311.7,49.5,4,402.3
3,23,2017,16,20,0,402,402,588.9,1000.8,968.4,712.6,981.8,953.8,467,31.5,-3.9,0,0,250.6,1310.7,50.4,4,402
3,23,2017,16,25,0,402.4,402.4,589.3,999.4,968.6,712,982.2,954.2,466.7,31.9,-3.6,0,0,254.9,1315.2,48.6,4,402.4
3,23,2017,16,30,0,402.1,402.1,589.1,998.5,968.9,711.6,981.9,954.5,466.7,31.6,-3.4,0,0,256.9,1314.2,48.1,4,402.1
3,23,2017,16,35,0,401.6,401.6,588.8,996.4,968.3,712.7,980.9,954.6,467,30.6,-3.4,0,0,253.1,1309.8,45.7,4,401.6
3,23,2017,16,40,0,402.7,402.7,588.8,996.8,968,713.4,980.2,954.7,466.8,29.9,-3.4,0,0,250.9,1309.5,46.5,4,402.7
3,23,2017,16,45,0,402.4,402.4,588.9,999.1,968.3,712.7,980.7,954.9,467.1,30.3,-3.3,0,0,253.9,1309.8,48.8,4,402.4
3,23,2017,16,50,0,401.5,401.5,589.1,1000.1,968.8,712.9,981.6,955,466.7,31,-3.3,0,0,256.6,1314.2,50.1,4,401.5
3,23,2017,16,55,0,403.7,403.7,589.3,998.4,968.7,713.6,981.1,955.1,467.1,30.2,-3.3,0,0,257.5,1315.2,47.7,4,403.7
3,23,2017,17,0,0,402.8,402.8,588.9,997.9,968.6,713.4,981.1,955.2,466.9,30.1,-3.3,0,0,255.9,1310.7,48.3,4,402.8
3,23,2017,17,5,0,425.1,425.1,588,998.7,969.1,713.7,980.9,955.4,469.9,29.7,-3.2,0,0,262.9,1289.3,48.3,4,425.1
3,23,2017,17,10,0,444.7,444.7,589.7,1002.3,971.6,715.5,982.3,956.7,474.7,30.9,-3.6,0,0,291.5,1298.6,50.8,4,444.7
3,23,2017,17,15,0,448.9,448.9,592.8,1003.6,973.8,714.3,983.7,958.1,476.8,32.1,-4.2,0,0,298.1,1334.4,52,4,448.9
3,23,2017,17,20,0,447.8,447.8,593,999.7,974.3,711.5,983.4,958.8,476.9,31.6,-3.8,0,0,283.2,1337,48.6,4,447.8
3,23,2017,17,25,0,447.8,447.8,592.2,995.3,973,710.7,981.8,958.7,476.8,30.1,-3.7,0,0,277.6,1326.5,43.6,4,447.8
3,23,2017,17,30,0,447.9,447.9,592.2,995.9,972.1,711.5,981.1,958.6,476.9,29.6,-3.7,0,0,282.5,1326.7,44.7,4,447.9
3,23,2017,17,35,0,447.9,447.9,592,996.3,971.6,711.1,980.5,958.6,477.1,29.3,-3.7,0,0,276.3,1324.3,45.9,4,447.9
3,23,2017,17,40,0,448,448,591.9,997.8,971.6,711.2,980.9,958.5,476.8,30.1,-3.7,0,0,277.1,1323.1,47.9,4,448
3,23,2017,17,45,0,464.3,464.3,593.2,998.9,972.3,713,981.1,958.5,478.9,30.6,-3.6,0,0,285.4,1327.6,48.5,4,464.3
3,23,2017,17,50,0,487.6,487.6,596.6,1005.5,976.5,715.9,983.4,961.3,483.2,32.8,-3.5,0,0,319.3,1358,54.2,4,487.6
3,23,2017,17,55,0,507.1,507.1,601,1010.7,982.9,717.5,986.6,964.9,488.1,34.6,-4.2,0,0.1,345.3,1404.4,58,4,507.1
3,23,2017,18,0,0,528.5,528.5,605.6,1007.8,988.9,716.9,987.7,969.5,491.8,34.3,-4.2,0,0.1,359.1,1455,54.7,4,528.5
3,23,2017,18,5,0,549,549,610,1005.6,994.3,716,988.2,974.1,495.3,33.4,-4.2,0,0.1,382.9,1501.2,50.8,4,549
3,23,2017,18,10,0,569.3,569.3,613.6,1005.3,998.8,716.8,987.8,978.8,499.4,32.1,-4.2,0,0.2,403.6,1539.6,49.3,4,569.3
3,23,2017,18,15,0,591.7,591.7,617.9,1008,1004.8,721.6,988.8,983.4,503.1,33,-4.4,0,0.2,444.2,1588.1,51.5,5,591.7
3,23,2017,18,20,0,609.4,609.4,621,1001,1009.6,723.7,987.5,988,506.3,31.5,-4.6,0,0.3,462.5,1622,44.7,5,609.4
3,23,2017,18,25,0,621.3,621.3,624.2,996.9,1013,726,985.6,991.7,508.4,29.3,-5.1,0,0.3,481.9,1663.7,41.2,5,621.3
3,23,2017,18,30,0,625.4,625.4,626.8,988.4,1009.7,723.2,981.9,992.1,508.9,27.1,-2.9,0,0.3,459.2,1697.5,34.6,5,625.4
3,23,2017,18,35,0,647,647,628,991.5,1002.8,726.7,979.3,988.8,511.7,26.7,-3.3,0,0.3,452.9,1703,39.3,5,647
3,23,2017,18,40,0,666.4,666.4,631.5,1005.6,1002.5,731,983.7,988.9,515.3,33.1,-3.3,0,0.3,482.8,1744.9,54.4,5,666.4
3,23,2017,18,45,0,689.2,689.2,635.6,1005.1,1004.4,735.1,986.2,989.6,519,34.4,-3.6,0,0.2,494.9,1796.4,53,5,689.2
3,23,2017,18,50,0,713.1,713.1,640.1,1007,1010,741,986.7,993.4,522.6,33.8,-4.1,0,0.2,499.9,1856.8,53.3,6,713.1
3,23,2017,18,55,0,732.8,732.8,645.8,996.1,1014.9,744.5,985.9,996.9,525.6,34.4,-3.2,0,0.3,500,1938.8,44.1,6,732.8
3,23,2017,19,0,0,754.4,754.4,648.8,993.3,1009.2,746,981.6,995.4,528.4,31.3,-2.9,0,0.3,500,1975.2,42.8,6,754.4
3,23,2017,19,5,0,775.3,775.3,652.2,997.3,1003.6,747.9,982.4,992,531.3,33.2,-2.5,0,0.2,500,2016.7,47.1,6,775.3
3,23,2017,19,10,0,795.7,795.7,655.2,992.9,999.7,747.9,981,989.4,534.4,32.9,-2.1,0,0.2,500,2057.5,45,7,795.7
3,23,2017,19,15,0,819.1,819.1,659.8,997.9,1003.7,747.5,982.2,990.4,537.4,35.1,-2.5,0,0.2,500,2120.1,49.6,7,819.1
3,23,2017,19,20,0,832.8,832.8,661.2,989.8,1007.6,745.2,978.9,992.9,539.3,32.1,-2.9,0,0.2,500,2131.7,41.4,7,832.8
3,23,2017,19,25,0,860.7,860.7,665.6,997.7,1011.7,742.8,980.4,995.4,542.8,34.1,-3.3,0,0.2,500,2193.8,50.6,7,860.7
3,23,2017,19,30,0,880.5,880.5,670.4,994.8,1007.3,739.6,980,994,546.1,34.2,-2.2,0,0.2,500,2266.9,48.2,7,880.5
3,23,2017,19,35,0,899.9,899.9,673.7,993,1001.1,735.9,978.9,990,547.6,33.6,-2.1,0,0.1,500,2314.3,46.8,7,899.9
3,23,2017,19,40,0,918.4,918.4,676.7,993.4,997,735,978.8,986,550,34,-1.8,0,0.1,499.9,2359.6,48.1,7,918.4
3,23,2017,19,45,0,919.6,919.6,677.2,991.4,990.7,731.9,977.5,982,550.2,33.3,-1.3,0,0,455,2367.4,46.4,7,919.6
3,23,2017,19,50,0,931.4,931.4,677.3,993.5,985.8,730.5,977.5,977.4,510.5,33.8,-1.3,0,0,394,2386.5,48.9,7,931.4
3,23,2017,19,55,0,854.8,854.8,670.4,1010.7,983.7,736.3,983.3,974.9,466.4,40.2,-2.2,0,-0.1,417.8,2308.4,66.1,7,854.8
3,23,2017,20,0,0,852.6,852.6,672.7,1019.5,998.5,744.1,992.3,982.4,459.7,46.7,-2.5,0,-0.1,480.6,2353.3,71.5,7,852.6
3,23,2017,20,5,0,844.1,844.1,663.2,999.3,1001.3,741.3,985.7,986.7,460.2,37,-2.4,0,0,496.9,2183.3,50.7,7,844.1
3,23,2017,20,10,0,857.7,857.7,656,1005.6,1004.3,749.6,986.3,989.2,464.1,37.2,-2.4,0,0,498.9,2060.5,56.4,7,857.7
3,23,2017,20,15,0,823.7,823.7,655.3,1009.1,1010.6,751.1,990.2,994.5,456.8,40.5,-2.8,0,0.1,500,2049,58.6,7,823.7
3,23,2017,20,20,0,856.9,856.9,660.1,1005.2,1027.7,758.5,989.4,1004.5,503.3,39.2,-3.5,0,0.1,500,2122.2,54.1,7,856.9
3,23,2017,20,25,0,877.8,877.8,665.7,984.9,1023.2,747.2,982.7,1005.2,514.4,32.1,-3.2,0,0.2,500,2199.4,33,7,877.8
3,23,2017,20,30,0,875.8,875.8,666.9,983.7,1004.1,741.9,976.9,994.4,516.9,29.1,-1.6,0,0.2,500,2216.3,35.6,7,875.8
3,23,2017,20,35,0,878.1,878.1,667.2,988.2,989.3,739,976.4,983.7,515.9,31.6,-1.4,0,0.1,500,2218.5,43,7,878.1
3,23,2017,20,40,0,865.5,865.5,667.1,994.9,986.3,736.9,978.1,979.2,516,34.9,-1.3,0,0,490.4,2217.7,50.6,7,865.5
3,23,2017,20,45,0,880.2,880.2,667.3,997.5,992.2,738.5,980,981.2,521,37.7,-1.9,0,0,484.2,2219.7,53.9,7,880.2
3,23,2017,20,50,0,874.3,874.3,663.5,1001,993.4,737.5,981.5,982.7,451.7,38.5,-2.1,0,0,476.5,2168.3,57.7,7,874.3
3,23,2017,20,55,0,809.7,809.7,656.5,1015.6,1007.2,750.4,987.6,990.2,506.7,43.7,-3.4,0,0,489.1,2070.7,70.9,7,809.7
3,23,2017,21,0,0,840.5,840.5,665.8,999.7,1025.5,746.3,988.2,1002.9,535.2,43,-4.6,0,0.1,498.7,2203.8,52.8,7,840.5
3,23,2017,21,5,0,873.3,873.3,670.8,984.4,1021.7,736.7,980,1004.4,545,34.2,-2.8,0,0.1,478.6,2276,36.9,7,873.3
3,23,2017,21,10,0,842.3,842.3,668.3,983.6,997.8,729.6,975.2,990.5,541.6,30.6,-0.9,0,0.1,346.8,2233.1,38.6,7,842.3
3,23,2017,21,15,0,824.5,824.5,665.1,996.1,985.2,730,978.3,980.1,540.5,35.8,-0.9,0,0,335.8,2185.8,53.1,7,824.5
3,23,2017,21,20,0,817.6,817.6,664.1,1001.1,988.5,731,981.1,980,539,40,-1.4,0,0,357.1,2171.1,58.7,7,817.6
3,23,2017,21,25,0,821.8,821.8,665.2,1002.3,999.9,733.6,983,986.2,538.8,40.4,-2,0,0,391,2196,59.2,7,821.8
3,23,2017,21,30,0,818.4,818.4,668.9,1000.9,1010.6,732.7,984,992.6,538.6,39.8,-3.3,0,0,385.9,2265.9,56,7,818.4
3,23,2017,21,35,0,813.9,813.9,667.1,996.9,1010.5,730.9,982.4,994.1,537.8,36.9,-2.8,0,0,324.4,2234.3,50.9,7,813.9
3,23,2017,21,40,0,816.2,816.2,666.8,998.8,1010.3,730.7,983.4,994.3,537.9,37.7,-2.3,0,0.1,343.9,2229.7,52.2,7,816.2
3,23,2017,21,45,0,801.6,801.6,665.8,999,1007.5,729,983.3,993,536.9,37.4,-2.9,0,0.1,334.6,2221.6,52.9,7,801.6
3,23,2017,21,50,0,781,781,662.4,999.9,1002,729.8,983.3,990,534.6,37.3,-2.8,0,0,334.3,2168.9,53.5,7,781
3,23,2017,21,55,0,758.7,758.7,658.8,999.2,1000.9,728.1,984,989.4,531.7,37.8,-1.7,0,0,337.8,2116.9,51.1,7,758.7
3,23,2017,22,0,0,741.7,741.7,655.8,1001,1003,731.2,984.4,989.7,529.5,38.1,-2,0,0,368.5,2077.6,52.9,7,741.7
3,23,2017,22,5,0,720.5,720.5,653,1000.7,1004.2,730.9,984.8,989.9,526.7,38.5,-2.3,0,0,371.6,2040.4,53.5,7,720.5
3,23,2017,22,10,0,700,700,650.1,1001.4,1004.3,732,985.1,990.2,523.6,38.9,-2.6,0,0,379.4,2006.1,54.7,7,700
3,23,2017,22,15,0,677,677,644.8,997.3,1003.1,732.5,983.9,989.6,520.3,38.1,-2.8,0,0,363.6,1931.2,50.6,7,677
3,23,2017,22,20,0,657.7,657.7,642.1,999.8,1002.8,732.3,984.1,988.7,517.2,38.8,-2.9,0,0,364.3,1898.2,53.9,7,657.7
3,23,2017,22,25,0,634.2,634.2,637.4,991.6,997.8,729.1,981.7,987.1,513.3,36.8,-2.3,0,0,320,1836.2,46.4,7,634.2
3,23,2017,22,30,0,614.9,614.9,632.6,993.4,994.5,731.4,980.6,983.9,510.3,36,-2.1,0,0,318,1772,48.8,6,614.9
3,23,2017,22,35,0,594.6,594.6,629.2,999.8,990.7,727.2,981.2,981.2,507,37.2,-2.4,0,-0.1,306.7,1733.5,56.2,6,594.6
3,23,2017,22,40,0,573.1,573.1,626.5,1001.8,990.5,723,983.8,980.4,503.6,40.3,-2.3,0,-0.1,289.1,1704.3,58.5,5,573.1
3,23,2017,22,45,0,567.7,567.7,621.4,995.5,989.3,717.4,982.1,979.6,501.6,39.1,-2.3,0,-0.1,262.2,1633,52.1,5,567.7
3,23,2017,22,50,0,567.5,567.5,617.2,993.3,988.8,713.9,980.6,978.8,501.7,37.6,-2.2,0,-0.1,274.6,1571.2,50.2,5,567.5
3,23,2017,22,55,0,568.2,568.2,614.5,993.8,987.4,716.8,979.4,978,501.7,36.6,-2.1,0,-0.1,284.4,1532.8,50.6,5,568.2
3,23,2017,23,0,0,569,569,615,1001.6,989.8,719,981.5,978.1,502,38.9,-3,0,-0.1,303.1,1540.8,58.5,5,569
3,23,2017,23,5,0,569.4,569.4,615.9,1001.7,992.9,719.8,983.3,979.7,502.1,40.9,-3.4,0,-0.1,311.8,1555.3,59,5,569.4
3,23,2017,23,10,0,568.7,568.7,616.2,1000.6,994.9,718.3,983.5,981.3,502.1,40.3,-3.6,0,-0.1,308.2,1560,56.2,5,568.7
3,23,2017,23,15,0,566.3,566.3,615,997.7,995.1,719.5,982.6,982.5,501.4,38.6,-3,0,-0.1,303,1544.2,52.6,5,566.3
3,23,2017,23,20,0,567.4,567.4,614.9,998,995.6,720.8,982.2,983,501.5,38.1,-3,0,0,310.9,1541.9,53.8,5,567.4
3,23,2017,23,25,0,567.7,567.7,614.6,998,996,719.7,982.4,983.5,501.3,38.1,-3.1,0,0,306.4,1538.5,53.7,5,567.7
3,23,2017,23,30,0,567.7,567.7,614.1,999.3,996.9,721.1,982.7,984,501.4,38.2,-3.2,0,0,312.7,1532.8,55.3,5,567.7
3,23,2017,23,35,0,569.1,569.1,615.3,1000.3,997.9,721.2,983.2,984.5,501.7,38.5,-3.2,0,0,319.6,1546.5,56.7,5,569.1
3,23,2017,23,40,0,566.5,566.5,614.3,998.1,998.4,721.6,982.9,985,501.4,38.1,-3.1,0,0,316.7,1534.3,53.1,5,566.5
3,23,2017,23,45,0,569,569,614.8,999.8,999.1,721.9,983,985.5,501.6,38.1,-2.9,0,0,322.3,1541.9,54.7,5,569
3,23,2017,23,50,0,568.1,568.1,614.8,998.8,999.4,721.4,983.1,986,501.5,38,-2.8,0,0,319.9,1541.6,53.7,5,568.1
3,23,2017,23,55,0,567.1,567.1,614.2,997.7,999.1,721.2,982.4,986.3,501.4,37.5,-2.7,0,0,315.1,1535,52.9,5,567.1
3,24,2017,0,0,0,568.5,568.5,614.5,998.1,999.3,722.2,982.5,986.2,501.5,37.8,-2.8,0,0,319.5,1538.5,53.9,5,568.5
3,24,2017,0,5,0,567.5,567.5,614.3,999.5,999.8,722.5,982.7,986.1,501.5,38.3,-2.9,0,0,318.9,1536.3,54.7,5,567.5
3,24,2017,0,10,0,567.9,567.9,614.3,998.4,999.7,722.7,982.6,986,501.3,38.4,-3,0,0,322.2,1536.3,53.9,5,567.9
3,24,2017,0,15,0,558.2,558.2,613.6,997.5,999.2,722,982.1,985.8,500.6,38.1,-3,0,0,318.9,1533.7,52.8,5,558.2
3,24,2017,0,20,0,543.8,543.8,611,992.3,994.9,720.1,980.2,983.8,497.4,36.5,-3.1,0,0,290.7,1504.7,48.2,5,543.8
3,24,2017,0,25,0,543.9,543.9,608.1,996,992.8,722.5,979.5,982.7,496.6,36,-2.5,0,0,280.9,1465.3,52.4,5,543.9
3,24,2017,0,30,0,547.6,547.6,609.7,1004.5,996,724.7,982.9,983.3,497.7,39.9,-3,0,0,322.6,1485.4,61.5,5,547.6
3,24,2017,0,35,0,546.9,546.9,610.4,1002.2,997.8,723.4,984.1,984,497.9,40.8,-3.6,0,0,322.7,1495.6,59.2,5,546.9
3,24,2017,0,40,0,546.1,546.1,610.5,1000,998.7,723.8,983.7,984.7,497.5,39.3,-4.1,0,0,317.2,1497.9,54.6,5,546.1
3,24,2017,0,45,0,545.2,545.2,611.1,999.4,999,723.9,983.3,985.3,497.1,37.9,-3.7,0,0,311.9,1508.1,54.2,5,545.2
3,24,2017,0,50,0,544.8,544.8,610,998,998.9,723.4,982.9,985.7,496.6,36.5,-3.6,0,0,309.6,1493.4,51.3,5,544.8
3,24,2017,0,55,0,545.3,545.3,609.8,999.7,999.3,724.2,982.6,985.9,496.8,35.3,-3.7,0,0,315.2,1490.3,52.2,5,545.3
3,24,2017,1,0,0,546.9,546.9,610.1,1000.7,1000,725,983.3,986.1,496.9,35,-3.7,0,0,325.5,1493.4,51.5,5,546.9
3,24,2017,1,5,0,546.4,546.4,610.5,999.7,1000.4,724.6,983.5,986.2,496.7,34.3,-3.7,0,0,327.9,1499.9,50.4,5,546.4
3,24,2017,1,10,0,544.9,544.9,610.3,996.6,999.4,724.6,982.2,986.4,496.9,32,-3.4,0,0,320.5,1496.8,46.7,5,544.9
3,24,2017,1,15,0,544.5,544.5,609.6,997.5,999,724.1,981.8,986.4,496.6,31.6,-3.2,0,0,312,1487.7,46.8,5,544.5
3,24,2017,1,20,0,546.4,546.4,610,999.5,999.5,725.2,982.5,986.1,496.8,32.2,-3.4,0,0,321.5,1493.4,49.6,5,546.4
3,24,2017,1,25,0,545.5,545.5,609.8,998.4,999.4,724.3,982.4,985.8,497.1,32.2,-3.6,0,0,322.1,1492.3,49.1,5,545.5
3,24,2017,1,30,0,543.3,543.3,609.7,998.8,999.4,724.7,982.7,985.5,496.7,32.5,-3.8,0,0,322.7,1492.3,47.9,5,543.3
3,24,2017,1,35,0,521.7,521.7,607.3,992.7,996.7,723.1,980.9,985.2,493.5,30.8,-2.8,0,0,302.5,1470.8,43.1,5,521.7
3,24,2017,1,40,0,500,500,602,988.7,991.4,723.1,978.2,982.1,489.2,28.6,-2.6,0,0,263.6,1414.4,39.3,5,500
3,24,2017,1,45,0,478.9,478.9,597.2,991.4,987,723.8,977.5,979,485.1,29.1,-2.4,0,0,253.3,1366,43,5,478.9
3,24,2017,1,50,0,458.7,458.7,594.3,997.3,985.1,724,978.6,976.1,481.2,31.2,-2.7,0,-0.1,249.4,1341.1,50.1,5,458.7
3,24,2017,1,55,0,455.5,455.5,592.6,1001,984.7,725.1,980.4,975.8,479.1,32.7,-2.8,0,-0.1,256.7,1322.1,53.8,5,455.5
3,24,2017,2,0,0,453.6,453.6,592.9,1005.3,986.7,726.4,982.6,975.5,478.6,34.5,-3,0,-0.1,273,1326.5,55.9,5,453.6
3,24,2017,2,5,0,454,454,593.4,1004.7,988.6,727.9,984.4,976,478.9,35.4,-3.1,0,-0.1,282.6,1334.4,54.5,5,454
3,24,2017,2,10,0,453.3,453.3,593.3,1002.2,988.6,728.1,984.4,979.6,480.5,34.3,-0.9,0,-0.1,282.9,1333.2,50.9,5,453.3
3,24,2017,2,15,0,454.1,454.1,593.7,1001.6,990.4,728,984,981,478.9,32.8,1.1,0,-0.1,284.6,1336.7,50.1,5,454.1
3,24,2017,2,20,0,453.5,453.5,593.5,999.6,991.1,727.9,983.6,981.6,478.7,32,1.5,0,-0.1,289.6,1335.4,47,5,453.5
3,24,2017,2,25,0,453,453,592.9,998.5,991.1,728.2,982.7,978.8,478.7,31.1,-1.6,0,-0.1,289.1,1329.1,47.2,5,453
3,24,2017,2,30,0,454,454,592.8,999.7,991.3,728.3,982.9,978.7,478.5,31.3,-1.9,0,0,294.9,1328.8,47.6,5,454
3,24,2017,2,35,0,453.2,453.2,592.8,998.9,991.4,728.5,982.7,978.7,478.7,31.1,-2.2,0,0,296.2,1328.5,47.4,5,453.2
3,24,2017,2,40,0,453.5,453.5,592.9,999.4,991.7,729.3,982.4,978.7,478.6,30.9,-2.5,0,0,299.5,1329.1,47.4,5,453.5
3,24,2017,2,45,0,453.7,453.7,593.2,999.8,991.9,730.2,982.5,978.7,478.7,30.9,-2.8,0,0,303.5,1332.1,48.3,5,453.7
3,24,2017,2,50,0,453.2,453.2,593,1000.5,992.5,729,983,978.6,478.4,31.4,-3,0,0,302.5,1332.1,49.3,5,453.2
3,24,2017,2,55,0,453,453,592.8,999.2,992.5,729.6,983,978.5,478.5,31.4,-3.4,0,0,304.4,1328.8,47.9,5,453
3,24,2017,3,0,0,453.6,453.6,593,999,992.6,730.5,982.8,978.4,478.7,31.2,-3.8,0,0,310.8,1332.1,47.4,5,453.6
3,24,2017,3,5,0,453.4,453.4,592.9,998.8,992.6,729.4,982.4,978.2,478.4,30.9,-3.7,0,0,305.3,1329.7,47.2,5,453.4
3,24,2017,3,10,0,451.6,451.6,593,999,992.9,730.3,982.4,978,478.4,30.8,-3.6,0,0,308.3,1334.4,47.4,5,451.6
3,24,2017,3,15,0,450.4,450.4,592.9,998.1,991.9,729.8,982.1,977.8,477.6,30.5,-3.4,0,0,304.8,1334.4,47,5,450.4
3,24,2017,3,20,0,451.9,451.9,592.4,997.9,990.2,729.8,981.8,977.9,477.3,30.3,-3.6,0,0,299.6,1326.5,46.8,5,451.9
3,24,2017,3,25,0,475.2,475.2,594.6,1002.1,992.3,732,982.7,978.9,480.7,31.1,-3.2,0,0,328.8,1341.1,51.3,5,475.2
3,24,2017,3,30,0,495.2,495.2,599.2,1004.3,995.7,733.5,984.5,980.3,485.5,32.9,-3.4,0,0,366.4,1387.6,52.9,5,495.2
3,24,2017,3,35,0,516.7,516.7,602.9,1001.8,997.9,732.3,984.6,982.4,489.9,33,-3.4,0,0,376.1,1422.3,49.5,5,516.7
3,24,2017,3,40,0,523.3,523.3,606.4,999.2,999.2,730.9,984.3,983.8,492.5,32.7,-3.9,0,0,388.6,1466.4,46.6,5,523.3
3,24,2017,3,45,0,523.5,523.5,606,993.2,998.1,728.4,981.7,983.3,492.5,30.2,-3.5,0,0,356.3,1458.5,41.7,5,523.5
3,24,2017,3,50,0,522.7,522.7,605.2,992.7,995.3,727.8,980.2,982.7,492.5,28.9,-3.2,0,0,349.6,1447.1,41.6,5,522.7
3,24,2017,3,55,0,523.7,523.7,605,994.9,993.6,728.1,979.8,982.1,492.6,29.9,-2.9,0,0,348.2,1444.6,44.5,5,523.7
3,24,2017,4,0,0,524.8,524.8,605.6,999.4,993.7,728.2,981,981.5,492.7,31.5,-2.7,0,0,352.1,1451.6,49.7,5,524.8
3,24,2017,4,5,0,524.4,524.4,605.4,998.9,993.9,727.8,981.6,981,492.6,31.9,-3.4,0,0,348.8,1449.1,49.2,5,524.4
3,24,2017,4,10,0,523.2,523.2,605,997.3,993.5,728.6,981.2,981.1,492.5,31.3,-3.3,0,0,346.1,1445.2,47.3,5,523.2
3,24,2017,4,15,0,524.6,524.6,605.8,997.3,993.6,728.1,981.4,981.3,493.1,31.3,-3.3,0,0,347.2,1453.6,47.5,5,524.6
3,24,2017,4,20,0,523.5,523.5,605.1,997,993.2,728.1,980.9,981.5,492.6,30.7,-3.3,0,0,337.3,1444.6,46.8,5,523.5
3,24,2017,4,25,0,525,525,605.4,1001.7,994.7,728.3,982.2,981.7,492.8,31.9,-3.3,0,0,346.1,1449.4,51.3,5,525
3,24,2017,4,30,0,524.8,524.8,605.9,997.8,994.6,727.8,982.1,981.8,492.7,31.6,-3.2,0,0,346.3,1455,47.5,5,524.8
3,24,2017,4,35,0,540.1,540.1,607.3,998.8,995.3,728.5,981.7,982,494.5,31.1,-3.2,0,0,350.1,1464.2,48.3,5,540.1
3,24,2017,4,40,0,556.5,556.5,610.6,1006,1000.4,729.9,984.2,984.9,497.8,33.4,-3.4,0,0,380.6,1502.4,54.6,5,556.5
3,24,2017,4,45,0,553.8,553.8,612.4,1003.4,1003.7,726.6,985.6,987.7,498.5,34.3,-3.4,0,0,386.6,1527.1,51.2,5,553.8
3,24,2017,4,50,0,552.5,552.5,611,995,1002.8,725.2,982.8,987.8,498,30.5,-3.4,0,0.1,357.4,1506.7,42.3,5,552.5
3,24,2017,4,55,0,552.7,552.7,610.7,996.6,1002.6,725.1,981.9,988,498.2,29.7,-3.4,0,0.1,358.6,1503.4,44.8,5,552.7
3,24,2017,5,0,0,552.9,552.9,610.7,998.5,1002.8,725.2,982.3,988.2,498.1,30.4,-3.4,0,0.1,363.9,1504.4,47,5,552.9
3,24,2017,5,5,0,553.6,553.6,611.1,998,1002.9,726.1,982,988.4,498.2,30.6,-3.3,0,0.1,366.4,1508.1,47.2,5,553.6
3,24,2017,5,10,0,553.7,553.7,611.1,997.6,1003,726.2,982.1,988.6,498,31,-3.3,0,0.1,363.6,1508.1,46.8,5,553.7
3,24,2017,5,15,0,553,553,611.5,997.5,1002.8,726.3,981.7,988.8,498.1,31,-3.3,0,0.1,364.2,1512.6,47,5,553
3,24,2017,5,20,0,552.8,552.8,610.9,997.5,1002.5,725.7,981.4,989,497.9,30.8,-3.3,0,0.1,357.5,1506.9,47,5,552.8
3,24,2017,5,25,0,552.7,552.7,611.3,998.9,1003,726.4,981.9,989.4,498.2,31.2,-3.1,0,0.1,360.1,1511.4,48.1,5,552.7
3,24,2017,5,30,0,552.7,552.7,611.4,998.6,1003,725.8,982.1,989.8,498.2,31.3,-3.2,0,0.1,356.1,1512.3,49,5,552.7
3,24,2017,5,35,0,571.3,571.3,612.8,1000.4,1004.7,730.2,982.5,991.1,500.2,31.5,-2.9,0,0.1,378.7,1519.3,49.9,5,571.3
3,24,2017,5,40,0,596.1,596.1,618.6,1008.3,1011.8,733.1,985.9,994.2,504.3,34.7,-4,0,0.1,430.6,1590.3,56.2,5,596.1
3,24,2017,5,45,0,618.6,618.6,622.6,1002.7,1016.3,733.6,985.6,998.1,508.4,33.8,-4.3,0,0.1,437.7,1634.4,50.6,5,618.6
3,24,2017,5,50,0,632,632,627.2,1007.9,1019.6,739.7,986.9,1001.7,510.8,34.4,-3.5,0,0.1,470.5,1693.8,54,5,632
3,24,2017,5,55,0,656.3,656.3,631.9,1002.3,1019.6,736,986.6,1003.4,514.4,33.3,-2.4,0,0.2,491.1,1753.9,47.9,6,656.3
3,24,2017,6,0,0,671.9,671.9,635.2,990.8,1009.4,729.2,983.4,998.9,517,29.5,-2.7,0,0.2,472.1,1791,36.9,6,671.9
3,24,2017,6,5,0,694.7,694.7,637.5,998.9,999.4,732.1,982.3,992,520.3,29.1,-2.7,0,0.1,483.5,1812.5,46.3,6,694.7
3,24,2017,6,10,0,716.3,716.3,641.9,1005,996.1,727.5,985.7,989.6,524,33.3,-1.7,0,0.1,492.1,1868,51.8,6,716.3
3,24,2017,6,15,0,735.7,735.7,645.9,1003.1,994.9,730.8,986,987.3,527.4,33.4,-1.8,0,0,499.9,1923.3,49.5,6,735.7
3,24,2017,6,20,0,737.2,737.2,650.1,1001.6,993.2,732.4,985.8,986.2,528.5,32.8,-2.1,0,0,499.9,1990.6,47.9,6,737.2
3,24,2017,6,25,0,754.5,754.5,652.9,996.5,993.6,727.1,984,985.2,530,31.1,-2.8,0,0,498.5,2024.6,43.2,6,754.5
3,24,2017,6,30,0,778.8,778.8,656.3,1003.1,1002,730.6,985.6,989.3,533,33.1,-2.5,0,0,499.3,2072,48.8,7,778.8
3,24,2017,6,35,0,798.6,798.6,659.5,995.7,1005.7,730.9,983.6,992.9,535.3,31.5,-2.9,0,0,500,2116.9,42.8,7,798.6
3,24,2017,6,40,0,820.5,820.5,663.4,995.4,1009.2,729.5,982.5,995.6,537.9,30.9,-2.7,0,0,500,2174.4,42.5,7,820.5
3,24,2017,6,45,0,839.6,839.6,667.7,992.1,1007.7,728.8,981,994.6,540.9,30.3,-3.2,0,0,500,2239.1,40.5,7,839.6
3,24,2017,6,50,0,859.5,859.5,671,991.4,1001.9,728.7,979.5,992,543,29.9,-2.1,0,0,500,2286.5,40.9,7,859.5
3,24,2017,6,55,0,877.1,877.1,672.6,992.9,996.7,726.2,978.9,988.9,545.2,30.4,-1.3,0,0,499.9,2303,43.2,7,877.1
3,24,2017,7,0,0,896.9,896.9,674.1,995.4,994.8,728.3,979.1,985.9,548.1,31.4,-1.5,0,0,498.4,2320.8,46.4,7,896.9
3,24,2017,7,5,0,896.8,896.8,675,995.2,992.1,726.4,979.9,983.6,548.1,32,-1.6,0,0,478.7,2334.6,47,7,896.8
3,24,2017,7,10,0,900,900,674.7,997.4,990.3,724.9,980.4,982.1,548.7,32.4,-1.9,0,-0.1,476.7,2325.6,49,7,900
3,24,2017,7,15,0,901.9,901.9,674.9,1001.3,993.3,725.6,982.7,983.4,549.1,34.2,-1.6,0,-0.1,476.6,2331.6,52.2,7,901.9
3,24,2017,7,20,0,899.8,899.8,675.1,998.3,994.9,725,982.6,984.7,548.7,33.4,-1.6,0,-0.1,463.2,2335.5,47.7,7,899.8
3,24,2017,7,25,0,900.1,900.1,675.7,998.4,997.5,724.8,983.3,985.3,549,33.5,-1.9,0,-0.1,473.4,2345.9,46.9,7,900.1
3,24,2017,7,30,0,892.1,892.1,674.9,1000.3,997.1,724.9,983.5,984.9,548.5,33,-2.6,0,-0.1,447.8,2338.1,48.6,7,892.1
3,24,2017,7,35,0,873.1,873.1,673.4,1002.5,996.1,724.8,984.5,984.6,546.1,33.4,-2.4,0,-0.1,442,2323.7,51.2,7,873.1
3,24,2017,7,40,0,847,847,670.6,1000.5,995.1,721.6,984.3,984.3,543.1,32.5,-2.1,0,-0.1,402.9,2280.6,48.8,7,847
3,24,2017,7,45,0,828.9,828.9,668.7,1003.8,997.2,722.6,986.5,985,540.9,34,-2.4,0,0,428.2,2257.8,51.2,7,828.9
3,24,2017,7,50,0,808.6,808.6,666.4,1007.9,999.4,723.2,987.7,986.1,538.9,34.6,-2.6,0,0,439.8,2232.9,54.1,7,808.6
3,24,2017,7,55,0,784,784,663.8,1003.8,999.6,720.4,987.8,987,535.5,34,-2.1,0,0,427.9,2198.2,49.3,7,784
3,24,2017,8,0,0,758.7,758.7,659.7,1003.7,999.6,719.1,987.6,987.3,532.3,33.5,-2.2,0,0,420.8,2141.6,49.1,7,758.7
3,24,2017,8,5,0,738.3,738.3,655.1,1001.8,998.8,717.9,987.1,987.7,528.9,32.9,-2.3,0,0,424,2069.3,46.8,7,738.3
3,24,2017,8,10,0,730.1,730.1,652.3,1005.4,1001.8,720.7,988.1,988,528,33.7,-2.5,0,0,468,2029.2,49.9,7,730.1
3,24,2017,8,15,0,707.6,707.6,649.9,1002.1,1001.8,716.7,987.5,988.4,525.4,32.8,-2.7,0,0,462.2,2003.9,46.3,7,707.6
3,24,2017,8,20,0,686.3,686.3,645.8,999.9,1002,717,986.2,988.7,521.8,31.7,-3,0,0,440.5,1949.8,45,7,686.3
3,24,2017,8,25,0,661.9,661.9,641.8,1000.6,1002.8,716.9,986.3,989.1,518.9,32.2,-3.2,0,0,438.3,1898,46.4,7,661.9
3,24,2017,8,30,0,638.2,638.2,637.3,998,1001.2,717.9,984.6,988.8,514.5,30.9,-2.5,0,0,438.1,1839.7,44.8,7,638.2
3,24,2017,8,35,0,619,619,633.4,998.2,998.5,719.3,984.9,987.3,510.4,31.6,-2.3,0,0,430.3,1788.6,45.2,7,619
3,24,2017,8,40,0,608.7,608.7,628.9,998.9,995.2,714.6,983.6,985.3,509.3,30.7,-2.8,0,0,421.5,1728,46.8,6.2,608.7
3,24,2017,8,45,0,587.4,587.4,625.8,1001.9,995,715.9,985.5,983.6,506.2,32.9,-3,0,0,402.9,1694.9,48.8,6,587.4
3,24,2017,8,50,0,566.5,566.5,621.3,991.7,987.7,715.2,981.8,980,502.2,29.8,-2.6,0,0,373,1637.5,40.1,6,566.5
3,24,2017,8,55,0,545.2,545.2,618.1,993.2,981.5,708.9,980.8,975.1,498.9,29.8,-2.4,0,-0.1,373.2,1602.8,42,5,545.2
3,24,2017,9,0,0,524,524,613.3,992.7,974.7,707.1,979.9,970.3,495,29.8,-2.2,0,-0.1,318.1,1548.7,42.9,5,524
3,24,2017,9,5,0,503.6,503.6,607.7,997.9,968.8,708.9,980.3,965.4,491,31,-2.7,0,-0.2,306.5,1486.6,48.5,5,503.6
3,24,2017,9,10,0,483,483,603.8,1000.8,965.6,703.2,982.2,962.3,487.4,32.8,-2.2,0,-0.2,313.9,1446.9,51.2,5,483
3,24,2017,9,15,0,461.3,461.3,598.4,999,962.8,706.9,982.3,959.5,483.1,32.8,-1.5,0,-0.3,299.4,1388.8,49.3,5,461.3
3,24,2017,9,20,0,440.7,440.7,593.8,998.9,960.6,708.7,981.9,956.6,478.7,32.3,-1.8,0,-0.3,293.7,1344.3,48.6,5,440.7
3,24,2017,9,25,0,418.3,418.3,590.5,998,958.1,701.6,981.8,954.1,474,32.1,-2.2,0,-0.3,286.3,1317.2,47.9,5,418.3
3,24,2017,9,30,0,405.1,405.1,590,995.4,956.5,702.9,981.2,951.7,469.7,31.3,-2.4,0,-0.3,271.2,1316.6,45.2,5,405.1
3,24,2017,9,35,0,402.6,402.6,588.9,992.4,954.1,701.5,979.3,949.4,468.7,29.5,-2.6,0,-0.3,244.1,1304,43.5,5,402.6
3,24,2017,9,40,0,402.6,402.6,589.1,995.9,954,695.3,979.2,947.9,468.5,29.9,-2.1,0,-0.3,247,1307.1,47.1,4,402.6
3,24,2017,9,45,0,403.3,403.3,590,994.9,953.8,697.7,979.8,946.6,468.8,31,-2.2,0,-0.3,246.4,1316.4,46.4,4,403.3
3,24,2017,9,50,0,403.4,403.4,589.8,988.7,949.8,696.9,977.3,944.7,468.3,29,-2.2,0,-0.3,232.3,1314.2,41.4,4,403.4
3,24,2017,9,55,0,402.6,402.6,589.5,990.9,946.2,689.3,976.4,942.2,468.7,28.6,-2,0,-0.3,222.8,1310.4,44.5,4,402.6
3,24,2017,10,0,0,403.6,403.6,590,993,943.7,693.2,976.8,939.7,468.8,29.6,-1.8,0,-0.3,223.5,1315.2,47.1,4,403.6
3,24,2017,10,5,0,403.4,403.4,589.8,993.8,941.3,695,976.9,937.2,468.5,30.2,-1.7,0,-0.3,216.6,1311.7,48.1,4,403.4
3,24,2017,10,10,0,403.1,403.1,589.3,995.3,939.9,689.8,977.6,934.7,468.6,31.4,-2.6,0,-0.3,212.8,1307.3,49.5,4,403.1
3,24,2017,10,15,0,403,403,589.4,998.9,939.8,694,978.8,934.1,468.7,31.9,-2.4,0,-0.3,213.5,1308.5,52.6,4,403
3,24,2017,10,20,0,404.2,404.2,589.7,1002,940.9,696.1,980.4,933.6,468.8,32.9,-2.2,0,-0.3,213,1312,54,4,404.2
3,24,2017,10,25,0,403,403,589.6,999.7,941.1,691.2,981.1,933.1,468.8,32.8,-2.6,0,-0.3,218.1,1311.7,51.5,4,403
3,24,2017,10,30,0,404.3,404.3,589.7,1000.1,941.8,692.7,981.5,932.8,468.6,32.6,-3.1,0,-0.3,215.1,1311.7,50.3,4,404.3
3,24,2017,10,35,0,404.1,404.1,590.2,999.9,943.1,694.4,981.6,933.1,468.9,32.1,-3,0,-0.2,222.2,1317.4,50.4,4,404.1
3,24,2017,10,40,0,403.8,403.8,589.7,998.3,944.2,693.9,981.4,933.5,468.5,31.1,-2.9,0,-0.2,218.5,1314.2,48.5,4,403.8
3,24,2017,10,45,0,401,401,589.5,998.3,945.2,694.8,981.1,933.8,467.9,30.7,-2.9,0,-0.2,216.4,1313,48.5,4,401
3,24,2017,10,50,0,401.1,401.1,589.4,998.8,946.1,696,981.3,934.1,468.1,30.9,-3.1,0,-0.2,219.3,1311.7,49,4,401.1
3,24,2017,10,55,0,401.7,401.7,589.4,998.8,946.4,695.1,981.3,934.5,467.8,30.9,-3.4,0,-0.2,220.7,1311.7,48.6,4,401.7
3,24,2017,11,0,0,401.1,401.1,588.9,999.1,947.8,696.5,981.4,934.8,467.6,31,-3.6,0,-0.1,220.6,1305.1,48.6,4,401.1
3,24,2017,11,5,0,401.2,401.2,589.8,999.4,948.8,698,981.7,935.1,467.8,31.3,-3.8,0,-0.1,227.6,1315.2,49.2,4,401.2
3,24,2017,11,10,0,400.9,400.9,589.5,998.7,949.5,696.3,981.8,935.5,467.9,31.5,-4,0,-0.1,223.3,1313,49,4,400.9
3,24,2017,11,15,0,401.3,401.3,589.6,998.1,949.9,696.6,981.3,935.8,467.8,31,-4.1,0,-0.1,227.3,1314.9,48.5,4,401.3
3,24,2017,11,20,0,400.7,400.7,589.4,998,950.4,697.7,981.8,936.1,468,31.5,-3.9,0,-0.1,230.5,1313,47.9,4,400.7
3,24,2017,11,25,0,401.4,401.4,589.4,996.3,950.1,697.4,980.8,936.5,467.8,30.6,-3.7,0,-0.1,226.8,1313,46.5,4,401.4
3,24,2017,11,30,0,401.2,401.2,589.2,997,950.3,698.9,980.3,936.8,467.7,30.1,-3.4,0,-0.1,226.2,1310.7,47.4,4,401.2
3,24,2017,11,35,0,401.7,401.7,589.6,998.7,950.7,699.5,980.7,937.1,467.7,30.7,-3.3,0,0,227.1,1315.2,48.8,4,401.7
3,24,2017,11,40,0,400.9,400.9,589.3,997.1,950.6,699,980.6,937.1,468.1,30.7,-3.4,0,0,226.1,1311.7,47.9,4,400.9
3,24,2017,11,45,0,400.2,400.2,589.3,996.5,950.3,699.7,980.2,937.1,467.8,30.4,-3.5,0,0,225.6,1310.7,47.5,4,400.2
3,24,2017,11,50,0,401.3,401.3,589.3,996.9,950.2,700,980.2,937.1,467.8,30.6,-3.5,0,0,226.8,1310.7,47.7,4,401.3
3,24,2017,11,55,0,400.9,400.9,589.2,998.1,950.7,699.9,980.5,937.1,467.6,31.1,-3.6,0,0,226.7,1309.8,48.8,4,400.9
3,24,2017,12,0,0,401.5,401.5,588.9,997.7,950.5,699.6,980.8,937.2,467.8,31.5,-3.7,0,0,224.2,1306.2,48.8,4,401.5
3,24,2017,12,5,0,402,402,590,999.1,951.6,700.3,981,937.2,467.8,31.8,-3.9,0,0,228.2,1318.6,50.4,4,402
3,24,2017,12,10,0,401.4,401.4,589.3,996.7,951.1,699.3,980.9,937.2,467.7,31.9,-4,0,0,225.5,1310.7,47.5,4,401.4
3,24,2017,12,15,0,401.4,401.4,589.1,996.6,951.2,699.6,980.4,937.4,467.7,31.6,-4,0,0,220.2,1309.3,48.6,4,401.4
3,24,2017,12,20,0,401.3,401.3,589.2,997.9,951.8,699.8,980.8,937.6,467.6,32.1,-3.9,0,0,224,1310.7,49.9,4,401.3
3,24,2017,12,25,0,401.2,401.2,589.3,997.2,951.8,700.1,980.8,937.8,467.8,32.1,-3.9,0,0,224.9,1310.7,49.2,4,401.2
3,24,2017,12,30,0,400.8,400.8,589.1,997.2,952,700.1,980.4,938,467.8,31.6,-3.9,0,0,225.9,1309.3,48.8,4,400.8
3,24,2017,12,35,0,402,402,589.4,998.5,952,700.5,980.6,938.2,467.9,31.7,-3.9,0,0,226.1,1311.7,49.7,4,402
3,24,2017,12,40,0,401.4,401.4,589.4,998.2,952.3,699.9,980.8,938.3,467.8,31.9,-3.8,0,0,223.4,1312,50.2,4,401.4
3,24,2017,12,45,0,400.7,400.7,589.3,997.8,952.6,700.6,980.9,938.5,467.8,31.9,-3.8,0,0,224.3,1310.7,49.7,4,400.7
3,24,2017,12,50,0,401.1,401.1,589.5,998.4,952.5,701.1,981.2,938.7,467.5,32.2,-3.7,0,0,225.3,1315,49,4,401.1
3,24,2017,12,55,0,401.5,401.5,589.6,998.2,953,701.2,980.9,938.9,467.8,31.9,-3.6,0,0,227.1,1315.2,49.7,4,401.5
3,24,2017,13,0,0,401,401,589.2,999.1,953.3,700.6,981.3,939.1,467.8,32.1,-3.5,0,0,221.9,1310.7,50.8,4,401
3,24,2017,13,5,0,401,401,589,999.7,953.8,700.1,981.4,939.3,467.8,32.3,-3.4,0,0,223.1,1307.3,50.4,4,401
3,24,2017,13,10,0,402,402,589.4,999.3,954,699.8,981.9,939.5,467.9,32.7,-3.3,0,0,229.3,1313,50.4,4,402
3,24,2017,13,15,0,401.7,401.7,589.6,996.7,953.7,700,981.3,939.7,467.7,32.2,-3.2,0,0,227.5,1314.2,48.1,4,401.7
3,24,2017,13,20,0,400.6,400.6,589.2,995.6,953.1,700.1,980.4,939.7,467.6,31.5,-3.2,0,0,226.2,1310.7,46.6,4,400.6
3,24,2017,13,25,0,401,401,589.1,996.7,952.8,700.5,980.5,939.7,467.6,31.6,-3.2,0,0,224.2,1309.5,48.3,4,401
3,24,2017,13,30,0,401.1,401.1,589.3,998.1,953.2,701.2,980.7,939.7,467.6,32,-3.3,0,0,224.5,1310.7,49.5,4,401.1
3,24,2017,13,35,0,400.5,400.5,588.9,998.5,953.2,701.2,980.7,939.6,467.8,32.2,-3.3,0,0,222.9,1307.3,50.4,4,400.5
3,24,2017,13,40,0,402,402,589.4,998.6,953.7,701.8,981.2,939.6,468,32.8,-3.3,0,0,228.9,1311.7,50.6,4,402
3,24,2017,13,45,0,400.9,400.9,589.1,996.5,953.7,700.9,980.8,939.6,467.6,32.6,-3.4,0,0,225.1,1308.5,48.1,4,400.9
3,24,2017,13,50,0,401.8,401.8,589.9,996.9,953.9,701.9,980.5,939.5,467.8,32.4,-3.4,0,0,227.7,1317.7,49.3,4,401.8
3,24,2017,13,55,0,400.8,400.8,589.4,997.3,953.9,701.1,980.7,939.5,467.6,32.7,-3.4,0,0,220.3,1313,50.1,4,400.8
3,24,2017,14,0,0,401.2,401.2,589.3,998.4,953.7,701.4,980.8,939.5,467.6,33,-3.5,0,0,221.4,1310.7,51.2,4,401.2
3,24,2017,14,5,0,401.9,401.9,589.8,998.9,953.7,700.7,981.3,939.5,467.8,33.6,-3.5,0,0,224.3,1316.4,51.9,4,401.9
3,24,2017,14,10,0,400.2,400.2,589,997.9,953.6,700.5,981,939.4,467.6,33.3,-3.5,0,0,217.9,1308.5,50,4,400.2
3,24,2017,14,15,0,401.1,401.1,589.3,997.5,953.2,700.5,980.9,939.4,467.6,33,-3.6,0,0,223.3,1311.7,49.9,4,401.1
3,24,2017,14,20,0,401.8,401.8,589.3,997.5,952.9,701.6,980.9,939.4,467.6,32.9,-3.6,0,0,224.2,1311.7,50.4,4,401.8
3,24,2017,14,25,0,402,402,589.3,996.4,952.6,701.1,980.4,939.4,467.6,32.4,-3.5,0,0,217.8,1313.3,48.8,4,402
3,24,2017,14,30,0,401.2,401.2,589.7,997.9,952.7,701.1,980.5,939.9,467.3,32.3,-3.5,0,0,218,1317.1,51.2,4,401.2
3,24,2017,14,35,0,401,401,589,1001,953.8,702.3,981.4,940.3,466.9,33.1,-3.6,0,0,223.1,1309.5,53.3,4,401
3,24,2017,14,40,0,400.9,400.9,589.1,1001.6,955,704.5,982.2,940.7,467.2,33.9,-3.6,0,0,223,1311.7,53.7,4,400.9
3,24,2017,14,45,0,401.3,401.3,589.4,1001.3,956.6,706.2,983,941.2,467.2,34.3,-3.7,0,0,229.3,1314.2,52.9,4,401.3
3,24,2017,14,50,0,400.5,400.5,589.4,998.1,956.8,705.2,982.4,941.7,467.5,33.5,-3.8,0,0,225.4,1315.2,50.1,4,400.5
3,24,2017,14,55,0,401.3,401.3,589,997.5,957.2,704.4,981.4,942.1,467,32.2,-3.8,0,0,221.3,1309.5,49.3,4,401.3
3,24,2017,15,0,0,401.3,401.3,589.3,999.7,958.1,704.1,982.2,942.6,467.2,32.8,-3.9,0,0,227.5,1313.3,50.4,4,401.3
3,24,2017,15,5,0,400.7,400.7,589.2,998.4,958,704.6,981.9,943.1,467.1,32.6,-4,0,0,228.1,1313,49.7,4,400.7
3,24,2017,15,10,0,400.8,400.8,589,996.7,957.6,704.6,981.4,943.4,466.9,32.2,-3.9,0,0,224.4,1310.7,48.8,4,400.8
3,24,2017,15,15,0,401.3,401.3,589.3,998.3,958,703.9,981.4,943.4,466.9,32.3,-3.9,0,0,220.5,1313,49.5,4,401.3
3,24,2017,15,20,0,401.1,401.1,589.1,997.6,957.9,703.3,981.1,943.5,466.9,32.1,-3.9,0,0,221.7,1311.7,49.5,4,401.1
3,24,2017,15,25,0,401,401,589.1,998,957.9,704.4,981.1,943.6,467.1,32.2,-3.9,0,0,225.7,1311.5,50.2,4,401
3,24,2017,15,30,0,401.1,401.1,589.1,996.9,957.5,705,980.8,943.6,467.1,31.9,-3.9,0,0,225.5,1311,48.3,4,401.1
3,24,2017,15,35,0,401.1,401.1,589,996.7,957.5,705.4,980.6,943.7,467.1,31.6,-3.9,0,0,222.3,1309.5,48.1,4,401.1
3,24,2017,15,40,0,400.6,400.6,588.6,997.3,957.4,705.6,980.6,943.8,467.1,31.5,-3.9,0,0,220.6,1305.9,48.3,4,400.6
3,24,2017,15,45,0,401.5,401.5,589.3,999.9,957.9,705.1,981.1,943.8,467.2,31.9,-3.9,0,0,224.9,1314.2,51,4,401.5
3,24,2017,15,50,0,401,401,589.3,998.6,958.1,704.5,981.8,943.9,467,32.5,-3.9,0,0,225.9,1314.2,49.2,4,401
3,24,2017,15,55,0,400.5,400.5,588.8,996.4,957.8,705,980.9,944,467,31.5,-3.9,0,0,226,1308.5,47.5,4,400.5
3,24,2017,16,0,0,400.5,400.5,588.9,997.6,958.1,706,980.5,944,466.9,31,-3.9,0,0,223,1307.3,48.4,4,400.5
3,24,2017,16,5,0,401,401,588.9,998,958.4,705.7,980.7,944.1,466.9,31.1,-3.9,0,0,225.9,1308.5,48.6,4,401
3,24,2017,16,10,0,401.5,401.5,589,997,958.1,705.6,980.8,944.2,467.1,31.1,-3.8,0,0,226,1309.5,48.3,4,401.5
3,24,2017,16,15,0,400.7,400.7,589,998.4,958.1,705.3,980.9,944.2,467,31.1,-3.8,0,0,228.9,1310.7,49.3,4,400.7
3,24,2017,16,20,0,400.4,400.4,589.1,998.3,958.7,705.3,981,944.3,467,31.2,-3.8,0,0,224.9,1311.7,49.7,4,400.4
3,24,2017,16,25,0,400.2,400.2,588.9,998.2,958.6,705.1,981.4,944.4,466.9,31.7,-3.8,0,0,224.4,1310.7,49.3,4,400.2
3,24,2017,16,30,0,400.3,400.3,588.9,998.1,958.8,705.1,981.3,944.4,466.9,31.6,-3.7,0,0,222,1309.3,49,4,400.3
3,24,2017,16,35,0,401.1,401.1,589.1,997.1,958.3,705.3,980.9,944.5,466.9,31.2,-3.7,0,0,231.8,1311.7,47.4,4,401.1
3,24,2017,16,40,0,401,401,588.9,997.3,958.6,705.5,980.9,944.6,467.1,31.3,-3.7,0,0,227.9,1309.5,47.9,4,401
3,24,2017,16,45,0,400.8,400.8,589.4,998.3,959.3,706,980.7,944.6,467.2,31.1,-3.7,0,0,228.7,1315.2,48.8,4,400.8
3,24,2017,16,50,0,400.3,400.3,589,996.2,958.3,705.6,980.7,944.7,467,31.1,-3.6,0,0,220.3,1310.7,47.6,4,400.3
3,24,2017,16,55,0,400.2,400.2,588.6,997.9,958.3,705.9,980.6,944.8,466.9,31,-3.6,0,0,224,1306,48.8,4,400.2
3,24,2017,17,0,0,400.9,400.9,589.1,999.1,958.8,705.5,981.1,944.8,467.2,31.6,-3.6,0,0,223.6,1313,49.5,4,400.9
3,24,2017,17,5,0,400.6,400.6,589.1,998.8,959,704.8,981.4,944.8,466.6,31.9,-3.6,0,0,226.9,1311.5,49.3,4,400.6
3,24,2017,17,10,0,400.3,400.3,588.8,997.8,959,704.5,981.1,944.8,467,31.7,-3.6,0,0,225.4,1308.5,48.4,4,400.3
3,24,2017,17,15,0,401.2,401.2,589.1,998.4,959.3,704.7,981.1,944.8,466.9,31.7,-3.6,0,0,228.7,1311.5,48.6,4,401.2
3,24,2017,17,20,0,401.5,401.5,589.6,998.2,959.5,705.1,981.6,944.8,467.3,32.2,-3.6,0,0,229.5,1317.2,48.8,4,401.5
3,24,2017,17,25,0,401.6,401.6,589.9,995,958.6,703.7,980.3,944.8,467.1,31,-3.6,0,0,224,1320.9,45.9,4,401.6
3,24,2017,17,30,0,420.1,420.1,588.3,991.9,956.5,701.6,979,944.7,469.4,29.7,-3.8,0,0,224.7,1290.5,43.6,4,420.1
3,24,2017,17,35,0,440.9,440.9,588.7,993.8,956.6,702.6,978.6,944.5,473.8,29.4,-4,0,0,241.1,1283.6,46.1,4,440.9
3,24,2017,17,40,0,460.9,460.9,593.1,1004.4,959.7,702.7,981.1,946.2,478.6,32,-3.5,0,0,267.6,1326.5,55.7,4,460.9
3,24,2017,17,45,0,481.9,481.9,597.1,1012.2,965.7,704,985.7,949.2,482.9,36.6,-4,0,0,293.4,1366,62.2,4,481.9
3,24,2017,17,50,0,502.3,502.3,601.1,1010.5,972.3,706.9,988.1,953.5,487.4,37,-4.3,0,0.1,319.6,1405.4,58.4,4,502.3
3,24,2017,17,55,0,524,524,605.7,1006.8,977.9,709.4,988.3,957.9,491.5,35,-4.6,0,0.1,345.2,1451.9,53.2,4,524
3,24,2017,18,0,0,544,544,609.4,1003.2,982.6,710.2,987.8,962.3,495.2,33.3,-4.9,0,0.1,361.3,1491.2,48.8,4,544
3,24,2017,18,5,0,564.6,564.6,613,1002.7,986.7,711.5,987.2,966.7,498.8,32.4,-4.4,0,0.2,385.5,1528.7,48.1,4,564.6
3,24,2017,18,10,0,585.1,585.1,616.1,1000.2,989.8,713.3,986,970.5,502.4,31,-4,0,0.2,405.2,1561.1,45.7,4,585.1
3,24,2017,18,15,0,605.8,605.8,620.5,1008,995.1,716,987.8,974.4,505.6,32.4,-4,0,0.2,459.2,1612.9,52.9,4,605.8
3,24,2017,18,20,0,620.1,620.1,624.3,1007.5,1001.4,720,989.3,979.9,509.3,33.8,-4.6,0,0.3,494.1,1662.6,51.3,4,620.1
3,24,2017,18,25,0,641.2,641.2,628.2,999.9,1008.9,724.9,986.9,985.5,511.7,31.8,-5.1,0,0.3,498,1709.9,43.9,6,641.2
3,24,2017,18,30,0,661.5,661.5,631.4,991.3,1012.8,723.4,983.5,990.6,514.2,28.7,-4.3,0,0.3,483,1745.2,36.9,6,661.5
3,24,2017,18,35,0,680.3,680.3,635.6,1001.1,1016.1,725.9,984.6,994.3,517.2,30.7,-4.5,0,0.4,490.7,1802.7,47.3,6,680.3
3,24,2017,18,40,0,700.7,700.7,641.3,993,1010.6,726.8,982.8,993,520.6,30.1,-3.7,0,0.4,499.3,1877.9,40,6,700.7
3,24,2017,18,45,0,717.6,717.6,643.7,985.5,997.7,719.4,978.9,986.3,523.1,27.4,-2.7,0,0.3,481.6,1899.6,34.2,6,717.6
3,24,2017,18,50,0,737,737,645.8,989.1,987.6,720.2,976.8,979.2,526.3,27.4,-1.9,0,0.3,463.1,1917.4,40.5,6,737
3,24,2017,18,55,0,741.1,741.1,650.2,1000.4,987.7,722.7,981,978.1,527.8,33,-2.5,0,0.2,493.7,1989.9,51.7,6,741.1
3,24,2017,19,0,0,743.1,743.1,653.8,997.5,990.9,716.6,980.9,979.8,527.9,32.5,-1.9,0,0.2,472.6,2050.8,49.3,6,743.1
3,24,2017,19,5,0,744.3,744.3,656,994,993.2,714.7,981.2,981.3,527.8,32.4,-2.8,0,0.2,420.1,2088.8,45.2,6,744.3
3,24,2017,19,10,0,766.1,766.1,657,998.2,994.7,717.5,980.9,982.6,529.9,31.6,-3.4,0,0.2,395.6,2093.5,48.8,6,766.1
