"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,24,2017,19,15,0,790.6,790.6,661.1,1009.4,1005.3,720.4,985.6,989.8,533.4,35.9,-3.1,0,0.2,467,2156.7,59.5,7,790.6
3,24,2017,19,20,0,808.3,808.3,664.6,994.8,1009.2,720.7,984.6,994,536,33.2,-3,0,0.2,485.8,2209.5,43.2,7,808.3
3,24,2017,19,25,0,818.6,818.6,665.9,997.1,1007.8,721.4,982.1,993.9,536.9,29.8,-3.2,0,0.2,447.7,2223.2,45,7,818.6
3,24,2017,19,30,0,818.9,818.9,666.5,998.7,1004.1,718.2,983.8,992.2,537.3,31.7,-3.5,0,0.2,453.2,2235.4,47,7,818.9
3,24,2017,19,35,0,819.7,819.7,666.4,998.1,999,719.1,983.2,989.2,537.9,31.4,-2.2,0,0.2,442.9,2232.1,46.1,7,819.7
3,24,2017,19,40,0,819.8,819.8,667,998,997.5,718.3,983.5,987.3,537.8,32,-3.2,0,0.2,435.9,2241,45.8,7,819.8
3,24,2017,19,45,0,820.2,820.2,666.4,997.5,996.5,716.7,982.5,986.8,537.8,31.3,-2.8,0,0.1,436.4,2229.7,45.9,7,820.2
3,24,2017,19,50,0,821.6,821.6,666.5,999.3,996.2,719.1,982.8,986.4,538,31.8,-2.4,0,0.1,442.6,2232.4,47.5,7,821.6
3,24,2017,19,55,0,819.8,819.8,666.8,997.5,996,717.6,983.1,985.9,537.8,32.2,-2.5,0,0.1,430.5,2236.5,45,7,819.8
3,24,2017,20,0,0,809,809,666.3,999.2,995.3,714.7,983.5,985.5,537.2,32.6,-2.5,0,0.1,435.3,2233.1,47.7,7,809
3,24,2017,20,5,0,785.9,785.9,663,998.9,993.8,711.8,983.3,985.1,534.8,32.5,-2.6,0,0.1,377.5,2186.6,47.2,7,785.9
3,24,2017,20,10,0,766.1,766.1,659.8,999.7,995.6,711.4,984,985.7,532,33.3,-2.6,0,0.1,372.7,2139.3,47.6,7,766.1
3,24,2017,20,15,0,765.5,765.5,658.7,1002.5,999.8,713.6,984.7,987.5,531.3,34.4,-2.4,0,0.1,425.7,2122.6,51.7,7,765.5
3,24,2017,20,20,0,764,764,658.8,1002.5,1003.8,714.3,986.2,990.8,531,37,-3,0,0.1,434.9,2126.8,52.9,7,764
3,24,2017,20,25,0,756.7,756.7,659.1,1000,1006.3,715.2,985.5,992.7,530.9,37.3,-2.8,0,0.1,440.7,2136.3,51,7,756.7
3,24,2017,20,30,0,743.9,743.9,655.8,995.4,1003.6,711.6,983.5,992.4,528.5,35.2,-2.4,0,0.1,409.1,2085.2,47.7,7,743.9
3,24,2017,20,35,0,745,745,655.5,1001.7,1004.3,714.8,984.7,992.4,528.3,36.4,-2.6,0,0.1,448,2080.1,53.8,7,745
3,24,2017,20,40,0,743.4,743.4,655,1005.3,1007.1,715.4,986.7,993.9,528.7,38.3,-2.8,0,0.1,459.1,2076.4,56.9,7,743.4
3,24,2017,20,45,0,743.5,743.5,654.9,1002.5,1009.2,715.9,987,995.3,528,38.6,-3,0,0.1,472.9,2073,52.8,7,743.5
3,24,2017,20,50,0,745.5,745.5,655.3,1002.9,1011.5,717.8,986.9,996.8,528.2,38.4,-3.2,0,0.1,491.4,2082.3,53.1,7,745.5
3,24,2017,20,55,0,729,729,654.6,996.9,1005.9,717.3,985.4,994,527,36.9,-3.6,0,0.1,472.5,2078.6,48.3,7,729
3,24,2017,21,0,0,708.5,708.5,648,990.3,992.7,713.1,981.7,986.9,523.8,33.8,-1.8,0,0.1,422.4,1971.6,43.4,7,708.5
3,24,2017,21,5,0,704.9,704.9,643.9,1003.2,988.9,715.4,984,983.3,523.1,37.8,-1.6,0,0,473.6,1907.5,56.7,7,704.9
3,24,2017,21,10,0,705.6,705.6,642.7,1006.5,993.8,717.8,986.4,983.8,523.2,40.5,-2.7,0,0,491.5,1889.2,60.9,7,705.6
3,24,2017,21,15,0,704.7,704.7,644.2,1004.7,1001.6,716.1,988.2,988.9,523.2,40.7,-2.5,0,0,496.9,1916.3,57.1,7,704.7
3,24,2017,21,20,0,703.6,703.6,644.8,1002,1004.6,716.9,986.7,991,523,37.8,-3.2,0,0,499.9,1926.4,53.7,7,703.6
3,24,2017,21,25,0,702.4,702.4,644.4,1001.7,1007.1,719.2,986.4,993,522.8,36.9,-3.5,0,0,500,1921.9,51.8,7,702.4
3,24,2017,21,30,0,703.4,703.4,644.2,1000.9,1008.1,716.4,986.4,994.4,522.9,37.2,-3.2,0,0.1,500,1920.8,51.9,7,703.4
3,24,2017,21,35,0,702.2,702.2,643.9,999.7,1008.2,718.5,986,994.5,522.7,37.2,-3.4,0,0.1,500,1916.3,51,7,702.2
3,24,2017,21,40,0,702.1,702.1,643.4,998.7,1007.5,720.8,985,994.6,522.5,36.5,-3.3,0,0.1,500,1908.4,50.3,7,702.1
3,24,2017,21,45,0,704,704,644.4,999.9,1007.4,716.9,985.4,994.6,522.6,37.2,-3.1,0,0.1,500,1925.2,51.9,7,704
3,24,2017,21,50,0,701.6,701.6,643.7,998.5,1003.9,720,984.6,993.1,522.5,36.7,-2.5,0,0.1,500,1912.6,51.2,7,701.6
3,24,2017,21,55,0,702.1,702.1,643.2,998.8,1001,721.5,984,991.1,522.6,36.5,-2.5,0,0,500,1905,51.3,7,702.1
3,24,2017,22,0,0,704,704,643.6,999.6,1001.3,718,984.2,990.9,522.7,37.1,-3,0,0,500,1909.6,52,7,704
3,24,2017,22,5,0,702.8,702.8,643.3,999.2,1002.5,720.2,984.2,991.3,522.7,37.3,-3,0,0,500,1907.2,52.2,7,702.8
3,24,2017,22,10,0,703.9,703.9,643.9,1000.5,1003.5,720.9,984.6,991.7,522.8,38.1,-3,0,0,500,1916.3,54.2,7,703.9
3,24,2017,22,15,0,702.7,702.7,643.9,997.1,1003.6,719,983.9,992.1,522.5,37.7,-3,0,0,500,1915.2,51,7,702.7
3,24,2017,22,20,0,701.4,701.4,643.5,997.3,1003.6,720.8,983.1,992.5,522.7,37.2,-3,0,0,500,1909.3,51.1,7,701.4
3,24,2017,22,25,0,703.7,703.7,643.7,1000.3,1005.1,722.7,983.8,992.8,522.7,37.9,-3,0,0,500,1912.9,53.7,7,703.7
3,24,2017,22,30,0,703.4,703.4,644.2,999.1,1006.3,721.1,984,993.2,522.7,38.1,-3,0,0,500,1921.9,52.4,7,703.4
3,24,2017,22,35,0,702.9,702.9,643.9,994.7,1004.1,724.2,982.1,993.3,522.4,36.1,-2.2,0,0,500,1916.3,48.6,7,702.9
3,24,2017,22,40,0,701.8,701.8,642.8,996.1,1000.7,722.4,981.6,991.3,522,35.7,-2.7,0,0,500,1896,50.2,7,701.8
3,24,2017,22,45,0,702.4,702.4,643,1001.5,1000.9,721.3,983.6,990.7,522.6,37.9,-2.5,0,0,500,1900.5,55.6,6,702.4
3,24,2017,22,50,0,703.2,703.2,644.5,995.5,999.9,722.9,983,990.1,522.9,37.3,-2.3,0,0,499.9,1922.8,49.3,6,703.2
3,24,2017,22,55,0,701,701,642.8,993.1,993.5,721.3,980.3,986.2,522,34.5,-2.2,0,0,490.3,1892.5,47.5,6,701
3,24,2017,23,0,0,706,706,643.7,1003.9,994.8,719.1,983.8,986.4,523,37.9,-2.2,0,0,495.2,1908.7,57.6,6,706
3,24,2017,23,5,0,704.4,704.4,644.3,1000.3,995.1,719.7,984.5,986.6,523.1,38.5,-2.2,0,-0.1,499.8,1920,53.5,6,704.4
3,24,2017,23,10,0,703,703,644.5,997.2,995.4,719.5,983.5,986.8,523.1,37.5,-2.3,0,-0.1,500,1923.9,50.6,6,703
3,24,2017,23,15,0,702.3,702.3,644.4,997.1,996,719.5,982.9,987,522.8,37,-2.3,0,-0.1,500,1920.8,50.2,6,702.3
3,24,2017,23,20,0,703.1,703.1,644.1,999.1,997.3,720.1,982.7,987.2,522.3,36.9,-2.4,0,-0.1,500,1917.4,52.4,6,703.1
3,24,2017,23,25,0,701.9,701.9,643.3,997,998.5,720,982.6,987.4,522.4,36.8,-3.1,0,0,500,1905,50.6,6,701.9
3,24,2017,23,30,0,703.6,703.6,643.7,999.1,1000.6,720.8,983,988.4,522.4,37.3,-3.2,0,0,500,1910.6,52.9,6,703.6
3,24,2017,23,35,0,702.8,702.8,643.5,998,1002.1,721.4,983.1,989.5,522.3,37.5,-3.1,0,0,500,1909.6,51.8,6,702.8
3,24,2017,23,40,0,703.7,703.7,643.8,998.3,1003,719.7,983,990.7,522.5,37.5,-3.1,0,0,500,1912.9,51.8,6,703.7
3,24,2017,23,45,0,703.2,703.2,643.7,998.4,1004.3,720.9,983,991.8,522.5,37.5,-3,0,0,500,1911.9,52.8,6,703.2
3,24,2017,23,50,0,704.3,704.3,644.1,999.4,1005.5,721.9,983.3,992.2,522.6,37.9,-3,0,0,500,1919.7,53.5,6,704.3
3,24,2017,23,55,0,702.5,702.5,643.7,996.2,1005.2,721.9,982.4,992.6,521.9,37,-2.9,0,0,499.9,1912.9,50.3,6,702.5
3,25,2017,0,0,0,702.4,702.4,643.8,998.4,1006,721.9,982.6,993,521.8,37.4,-2.9,0,0,499.9,1914.1,52.4,6,702.4
3,25,2017,0,5,0,703.2,703.2,644,997.3,1005.8,722.4,982.7,993.4,522.2,37.5,-2.9,0,0,500,1918.5,51.1,6,703.2
3,25,2017,0,10,0,702.3,702.3,644,997.6,1006.1,722.9,982.6,993.7,521.9,37.6,-2.9,0,0,499.9,1917.4,51.7,6,702.3
3,25,2017,0,15,0,702.1,702.1,643.8,996.3,1005.1,724.5,981.8,993.4,521.9,37,-3.2,0,0,499.2,1912.9,50.6,6,702.1
3,25,2017,0,20,0,702.6,702.6,643.6,998.4,1004.8,725.2,982.4,993.1,521.9,37.7,-3.2,0,0,499.6,1911.9,52.4,6,702.6
3,25,2017,0,25,0,698.5,698.5,643.5,998.1,1005.3,725.6,982.8,992.8,521.9,38.2,-3.2,0,0,498.4,1912.9,52.6,6,698.5
3,25,2017,0,30,0,684.1,684.1,640.4,993.2,1001.7,722.5,981.4,991.6,519.8,36.9,-2.6,0,0,465.2,1867.5,48.4,6,684.1
3,25,2017,0,35,0,678.4,678.4,637.9,996.7,999.9,725.5,980.7,989.5,519,36.5,-2.6,0,0,467.8,1834,52.8,6,678.4
3,25,2017,0,40,0,656.4,656.4,635,996,998.9,723.8,981.5,988.2,516.2,37.9,-3.1,0,0,453.9,1800.2,52.6,6,656.4
3,25,2017,0,45,0,635.7,635.7,630.5,996.2,996.1,722.8,980.6,986.9,512.8,37.6,-2.8,0,0,425.8,1742.6,53.2,6,635.7
3,25,2017,0,50,0,621.8,621.8,626.3,996.1,994.6,724.2,980.8,985.1,510,38.3,-2.8,0,0,423.6,1688.6,53.8,6,621.8
3,25,2017,0,55,0,599.7,599.7,623.4,996.4,992.6,719.2,981.7,983.3,507.1,39.3,-2.8,0,-0.1,402.8,1658.1,53.8,6,599.7
3,25,2017,1,0,0,576.9,576.9,617.1,990.6,987.8,715.7,979,980.3,503.2,36.7,-2.8,0,-0.1,361.3,1576.9,47.6,6,576.9
3,25,2017,1,5,0,560,560,612.4,1000.4,987.8,715.2,979.9,979.4,499.9,37.7,-2.7,0,-0.1,363.4,1523.9,58.1,6,560
3,25,2017,1,10,0,536.8,536.8,609.8,1006.7,991.1,712.8,984.2,979.9,496.5,42,-3,0,-0.1,360.9,1501,64.3,5,536.8
3,25,2017,1,15,0,514.9,514.9,605.6,989.1,987.8,708.9,980.8,979,492.6,38.4,-2.8,0,-0.1,334.6,1457.3,47.7,5,514.9
3,25,2017,1,20,0,505.6,505.6,601.1,988.8,982.4,711.5,977.3,975.2,489.4,34.6,-2.7,0,-0.1,317.2,1406.6,46.6,5,505.6
3,25,2017,1,25,0,503.9,503.9,601.5,1000.3,982.4,716.4,979.7,974,488.5,37.9,-2.3,0,-0.1,344.9,1413.3,58.3,5,503.9
3,25,2017,1,30,0,482.5,482.5,599.8,1001.6,982.3,714.7,982.1,972.9,485.9,40.2,-2.4,0,-0.2,328,1404.4,58.9,5,482.5
3,25,2017,1,35,0,469.6,469.6,595.8,993.7,979,714.3,980.4,971.7,481.9,37.9,-2.4,0,-0.2,299.2,1359.1,52.2,5,469.6
3,25,2017,1,40,0,468.8,468.8,594.2,997.6,977.8,716.4,979.8,970,481.3,36.7,-2.7,0,-0.2,311.2,1339.2,54.4,5,468.8
3,25,2017,1,45,0,468.1,468.1,595.3,1005,980.2,717.6,982.8,970.2,481.3,39.1,-3,0,-0.2,334.4,1354.7,61.2,5,468.1
3,25,2017,1,50,0,466.7,466.7,595,1001.8,980.8,717.4,983.6,970.6,481.1,39.3,-3,0,-0.2,332.4,1351.6,57.9,5,466.7
3,25,2017,1,55,0,475.3,475.3,595.1,1000.7,981.8,719.3,983.4,971.1,481.4,38.6,-3.1,0,-0.1,338.3,1348.3,56.4,5,475.3
3,25,2017,2,0,0,481.4,481.4,597.6,1005.9,985.1,721.1,985,972.2,483.7,39.6,-2.9,0,-0.1,365.3,1378.5,60.4,5,481.4
3,25,2017,2,5,0,479.2,479.2,597.9,1001.9,986,719.2,985.1,973,484,39.2,-3.3,0,-0.1,364.1,1382.9,56,5,479.2
3,25,2017,2,10,0,471.9,471.9,596.8,996,984.8,717.8,983.1,975.6,484.9,36.6,-1,0,-0.1,350.1,1363.3,49.9,5,471.9
3,25,2017,2,15,0,480.9,480.9,597,999,985,719.2,982.8,976.6,483.5,35.8,1,0,-0.1,360.9,1371.3,52.8,5,480.9
3,25,2017,2,20,0,480.1,480.1,597.2,997.7,985.1,718.6,983,975.7,483.6,36.4,0.1,0,-0.1,358.7,1373.9,52.4,5,480.1
3,25,2017,2,25,0,480.3,480.3,596.7,999.2,985.8,718.8,982.6,973.6,483.5,36.6,-2.6,0,-0.1,356.1,1368.3,53.3,5,480.3
3,25,2017,2,30,0,480.5,480.5,597,1000.9,986.3,719.5,983,973.6,483.6,37.6,-3,0,-0.1,364.9,1373,55.1,5,480.5
3,25,2017,2,35,0,478.6,478.6,597.1,998.8,986.3,719.6,982.9,973.6,483.5,38,-3.2,0,0,365.2,1372.7,53.8,5,478.6
3,25,2017,2,40,0,479.6,479.6,596.9,997.3,986.1,719.5,982,973.6,483.7,37.7,-3.1,0,0,363.1,1370.5,53.1,5,479.6
3,25,2017,2,45,0,479.9,479.9,597,997.6,985.5,719.9,981.7,973.6,483.5,38.1,-3.1,0,0,365.5,1370.5,53.5,5,479.9
3,25,2017,2,50,0,479.7,479.7,596.9,997.9,985.3,720.4,981.7,973.6,483.4,38.2,-3.1,0,0,365.7,1370.5,54.8,5,479.7
3,25,2017,2,55,0,480.2,480.2,596.9,997.6,985.3,720.7,981.8,973.6,483.2,38.6,-3.1,0,0,365.7,1370.5,55.4,5,480.2
3,25,2017,3,0,0,479.7,479.7,596.9,999.9,985.9,719.8,982.1,973.6,483.6,39.1,-3,0,0,362.8,1369.4,57.6,5,479.7
3,25,2017,3,5,0,479.8,479.8,596.9,999.9,986.3,720.4,982.4,973.6,483.3,39.7,-3.2,0,0,367.9,1370.8,56.7,5,479.8
3,25,2017,3,10,0,479.2,479.2,596.9,998.8,986.8,720.3,982.6,973.8,483.2,40.1,-3.2,0,0,369.6,1371.6,56.3,5,479.2
3,25,2017,3,15,0,480.1,480.1,597.2,997.1,986.5,721.1,982,974.1,483.6,39.7,-3.1,0,0,372.4,1373.9,54.9,5,480.1
3,25,2017,3,20,0,479.6,479.6,596.1,997.7,986.3,720.8,981.7,974.4,483.1,39.7,-3,0,0,363.5,1361.4,56.2,5,479.6
3,25,2017,3,25,0,480,480,597.2,999.8,986.9,721.2,982.2,974.7,483.6,40.5,-3,0,0,372.7,1373.9,58.5,5,480
3,25,2017,3,30,0,480.4,480.4,597.1,998.7,987.3,721.3,982.2,974.9,483.5,40.7,-2.9,0,0,371.1,1372.7,56.8,5,480.4
3,25,2017,3,35,0,492.2,492.2,597.2,999.5,988.1,721.6,982.2,975.2,484.4,39.8,-2.9,0,0,374.9,1368.5,57.3,5,492.2
3,25,2017,3,40,0,497.4,497.4,600.2,1004,991,720.3,984.1,976.4,486.8,40.9,-3.7,0,0,400.5,1402.1,60.8,5,497.4
3,25,2017,3,45,0,511.6,511.6,601.3,1000.6,992.5,719.1,983.9,978.3,488.4,40,-3.7,0,0,395.9,1411.1,56.9,5,511.6
3,25,2017,3,50,0,524.6,524.6,604.5,1002.4,995.1,720.3,984.2,980.3,491.5,39.1,-3.7,0,0,428.3,1443.7,56.9,5,524.6
3,25,2017,3,55,0,543.9,543.9,608.3,1001.8,998.5,719.7,984.8,982.3,494.8,38.2,-3.8,0,0.1,442.1,1485.4,54.5,5,543.9
3,25,2017,4,0,0,548.8,548.8,610.7,996.3,998.9,716.3,983.4,983.3,496.4,35.2,-3.6,0,0.1,441.1,1512.9,48.2,5,548.8
3,25,2017,4,5,0,549.9,549.9,610.2,990.9,996.4,716.8,980.2,982.8,496.1,32.4,-3.4,0,0.1,417.8,1502.7,43.5,5,549.9
3,25,2017,4,10,0,550,550,610.3,992.5,994.5,716,979.3,982.2,496.8,32.7,-3.2,0,0.1,409.8,1503.7,45.8,5,550
3,25,2017,4,15,0,549.3,549.3,609.5,995.8,993.3,716.6,979.8,981.7,496.7,33.8,-3,0,0.1,406.7,1494.7,50.1,5,549.3
3,25,2017,4,20,0,551.8,551.8,610.3,997.1,992.9,719.1,980.4,981.2,496.9,34.3,-2.8,0,0.1,416.3,1504.7,50.7,5,551.8
3,25,2017,4,25,0,549.7,549.7,610.3,996.7,992.3,717.4,980.6,980.7,496.9,34.2,-3.2,0,0,396.9,1503.4,50.2,5,549.7
3,25,2017,4,30,0,550.9,550.9,610.2,996.4,992,716.4,980.6,980.1,496.9,34,-3.6,0,0,397.3,1502.7,49.5,5,550.9
3,25,2017,4,35,0,549.7,549.7,609.8,997.4,992.1,716.7,980.7,980.3,496.8,33.9,-3.2,0,0,396.8,1497.9,50.8,5,549.7
3,25,2017,4,40,0,562.4,562.4,610.9,998.7,992.8,719.3,981.2,981.3,498.1,34.2,-2.8,0,0,401.9,1505.9,51.9,5,562.4
3,25,2017,4,45,0,567.4,567.4,614,1002.7,996,720.4,982.9,982.4,499.8,35.7,-3.3,0,0,435.8,1547.5,54.9,5,567.4
3,25,2017,4,50,0,581.4,581.4,615.3,997.3,997,721.1,982.2,984.1,501.3,34.8,-3.1,0,0,425.6,1555.6,49.7,5,581.4
3,25,2017,4,55,0,599.8,599.8,617.7,1004.9,1001.2,723,983.5,986.4,504.6,35,-3.8,0,0.1,442.5,1578.3,56.1,5,599.8
3,25,2017,5,0,0,618.7,618.7,623.5,1019.6,1014.2,727.9,990.1,993.9,508.5,40.2,-4.3,0,0.1,480.8,1658.3,68.5,6,618.7
3,25,2017,5,5,0,620.7,620.7,626.7,998.7,1017.6,721.2,988.7,998,509.2,37,-4.1,0,0.2,491.5,1703,47.6,6,620.7
3,25,2017,5,10,0,622.9,622.9,622.6,984.8,1009.8,722.6,980.2,996.3,507.9,28.8,-2.5,0,0.2,446.8,1637.7,33.9,6,622.9
3,25,2017,5,15,0,648.8,648.8,627.1,1005,1008.9,733.1,983.2,994.8,511.7,34.2,-3.1,0,0.2,478.1,1695.2,55,6,648.8
3,25,2017,5,20,0,664.2,664.2,633.5,1006.8,1008.7,733.4,987.1,994,515.7,37.5,-3.7,0,0.2,493.5,1784.4,57.4,6,664.2
3,25,2017,5,25,0,668.3,668.3,637.3,995.8,1004.1,733.1,984.8,992.1,516.5,34.3,-2.7,0,0.1,499.9,1837.2,45.6,6,668.3
3,25,2017,5,30,0,667.9,667.9,635.5,989.3,995,729.8,980.4,987.2,516.2,30.4,-2.6,0,0.1,499,1802.4,39.4,6,667.9
3,25,2017,5,35,0,675.5,675.5,635.2,998.5,992.6,734,981.1,984.3,516.9,31.5,-2.4,0,0,499.1,1791,49.1,6,675.5
3,25,2017,5,40,0,699.3,699.3,639.2,1004.6,997.8,731.1,984.1,986.4,520.4,34.9,-2.5,0,0,499.8,1843.2,54.9,6,699.3
3,25,2017,5,45,0,700.5,700.5,645.1,1000.5,1004,725.8,985.2,989.9,521.6,36.3,-3.4,0,0,500,1940.8,50.4,6,700.5
3,25,2017,5,50,0,696.9,696.9,643.2,987.6,1000,723.3,979.9,989.5,520.9,31.1,-2,0,0,482.9,1906.2,38.7,6,696.9
3,25,2017,5,55,0,700.7,700.7,641.9,993.5,997.4,721,979,988.2,520.9,30.9,-1.6,0,0,489.3,1881.6,45.5,6,700.7
3,25,2017,6,0,0,703.2,703.2,643.1,1000.9,997.2,721.8,982.1,987.3,521.7,34.5,-1.9,0,0,499.3,1901.6,52.8,6,703.2
3,25,2017,6,5,0,702.9,702.9,644,1002.2,996,725.5,983.5,986.7,521.9,35.5,-1.9,0,0,499.6,1917.4,53.7,6,702.9
3,25,2017,6,10,0,700.5,700.5,643.2,999.2,994.9,720.1,983.6,986,521.6,35.2,-2.5,0,0,497.7,1903,50.4,6,700.5
3,25,2017,6,15,0,701.4,701.4,643,1001.5,995.3,722.6,984.2,985.5,521.9,35.3,-3.4,0,0,498.9,1899.6,51.3,6,701.4
3,25,2017,6,20,0,703,703,643.6,1002.7,996.3,723.4,985.1,986.2,521.9,35.8,-3,0,0,500,1910.6,52.6,6,703
3,25,2017,6,25,0,702.5,702.5,643.6,997.7,997.8,719.5,984,986.9,521.8,34.3,-2.7,0,0,499.7,1909.6,47.7,6,702.5
3,25,2017,6,30,0,701.8,701.8,643.4,999.7,999.4,721.3,984.1,987.5,521.7,33.9,-2.5,0,0,499.9,1907.2,49.5,6,701.8
3,25,2017,6,35,0,702.4,702.4,643.6,999.3,999.5,723,984.3,988.2,521.8,34,-2.4,0,0,500,1910.6,48.8,6,702.4
3,25,2017,6,40,0,701.7,701.7,643.2,997.4,999.6,718.2,983.7,988.5,521.8,33.4,-2.6,0,0,500,1905,47.2,6,701.7
3,25,2017,6,45,0,702.2,702.2,643.7,1000.3,999.6,720.1,984.2,988.7,521.8,33.8,-2.6,0,0,500,1914.1,49.2,6,702.2
3,25,2017,6,50,0,692.2,692.2,642.1,996.7,998.8,718,983.3,988.9,521,33,-2.4,0,0,485,1891.2,46.4,6,692.2
3,25,2017,6,55,0,691.1,691.1,641.5,999.6,1000.7,720.8,983.4,989.1,520.6,33.1,-2.4,0,0,496.3,1884.7,49.2,6,691.1
3,25,2017,7,0,0,685.3,685.3,639.1,997,1001,720.8,982.8,989.4,519.2,32.5,-2.8,0,0,480.3,1849.5,46.6,6,685.3
3,25,2017,7,5,0,686.4,686.4,639,1000.3,1001.8,722.1,983.2,989.8,519.1,32.8,-3.1,0,0,491,1848.7,50.2,6,686.4
3,25,2017,7,10,0,684.6,684.6,639.2,999.9,1002.4,719.8,984.3,990.1,519,34,-2.9,0,0,497.5,1851.1,49.7,6,684.6
3,25,2017,7,15,0,685.1,685.1,640.1,998.6,1001.3,718.9,983.8,990.4,519.2,33.4,-2.3,0,0,499.9,1864.4,47.9,6,685.1
3,25,2017,7,20,0,682.4,682.4,639.5,998.8,999.4,720,983.2,989.2,519.1,32.8,-2.7,0,0,499.4,1855,48.1,6,682.4
3,25,2017,7,25,0,683,683,639.4,998.6,998.7,717.8,983.4,988,519.1,32.8,-2.9,0,0,499.8,1855.3,47.5,6,683
3,25,2017,7,30,0,684.2,684.2,639.4,998.7,998.4,717.8,983.5,987.9,519.1,32.8,-2.3,0,0,500,1854,47.1,6,684.2
3,25,2017,7,35,0,683.4,683.4,639.1,1001.6,997.9,718.9,983.9,987.8,519.2,33,-2.5,0,0,500,1850.9,50.4,6,683.4
3,25,2017,7,40,0,683,683,639.2,998.1,998,719.2,983.9,987.7,519.4,32.9,-2.7,0,0,500,1852,47.9,6,683
3,25,2017,7,45,0,683.3,683.3,638.8,999.9,998.5,717.1,983.9,987.7,519.1,32.7,-3,0,0,500,1846.6,48.2,6,683.3
3,25,2017,7,50,0,683.9,683.9,639.1,999.5,1000.6,718.8,983.7,988.7,519.1,32.4,-3.1,0,0,499.9,1849.5,48.1,6,683.9
3,25,2017,7,55,0,685.2,685.2,639.4,1003.7,1002,721.7,984.9,989.7,519.3,33.5,-3.1,0,0,499.7,1854.3,51.9,6,685.2
3,25,2017,8,0,0,684.7,684.7,639.2,1000.5,1002.9,718.5,985.2,990.6,519.1,33.6,-3.1,0,0,499.9,1852.2,48.6,6,684.7
3,25,2017,8,5,0,684.5,684.5,640,1002.4,1004,719.7,985.8,990.7,519.5,34,-3.1,0,0,500,1864.4,50.4,6,684.5
3,25,2017,8,10,0,682.5,682.5,639.6,998,1002.6,721.7,984.7,990.8,519.1,32.9,-2.9,0,0,500,1858.8,45.2,6,682.5
3,25,2017,8,15,0,683.7,683.7,638.8,998.9,1002.3,718.4,984.3,990.7,519.1,32.6,-2.9,0,0,500,1847.4,46.6,6,683.7
3,25,2017,8,20,0,684.7,684.7,639.6,1000.6,1001.8,720.6,984.8,990.6,519.4,33,-3,0,0,500,1857.7,48.6,6,684.7
3,25,2017,8,25,0,683.2,683.2,638.9,998.9,1001,721.6,983.8,990.5,519.1,32,-3,0,0,500,1848.7,47.2,6,683.2
3,25,2017,8,30,0,683.4,683.4,638.8,997.8,1001.3,719.1,984,990.4,519.2,32.2,-3.1,0,0,500,1846.3,45.6,6,683.4
3,25,2017,8,35,0,683.7,683.7,638.8,1001.6,1002.2,723.3,984.3,990.3,519.4,32.4,-3.1,0,0,500,1847.4,49.7,6,683.7
3,25,2017,8,40,0,684.3,684.3,639.4,1001.8,1003.4,724.9,985.1,990.6,519.3,33.2,-3.1,0,0,500,1856.6,50,6,684.3
3,25,2017,8,45,0,683.3,683.3,639.2,1000.4,1003.2,720.4,984.9,990.9,519.1,32.9,-3.1,0,0,500,1853.4,48.8,6,683.3
3,25,2017,8,50,0,683.5,683.5,639,1001.1,1003.6,723.6,985.1,991.2,519,33.1,-3.1,0,0,500,1850.9,47.9,6,683.5
3,25,2017,8,55,0,684.5,684.5,639.3,1002,1003.8,724.9,985.2,991.4,519.2,33.2,-3,0,0,500,1855.3,49.3,6,684.5
3,25,2017,9,0,0,670.9,670.9,638.7,998.7,1002.7,718.3,985,991.6,518.3,32.9,-2.2,0,0,500,1855.3,46.1,6,670.9
3,25,2017,9,5,0,623.8,623.8,634.7,986.3,994.5,714.4,980.9,986.6,512.8,28.7,-2.4,0,0,460.6,1815.7,34.9,6,623.8
3,25,2017,9,10,0,572.9,572.9,627.4,987,984.6,712.5,977.2,980.3,503.5,26.4,-1.5,0,0,391.7,1730.2,36.7,6,572.9
3,25,2017,9,15,0,523.3,523.3,622.9,997.7,980.7,707,979.9,975.5,495.3,31.2,-2,0,-0.1,368,1691.9,48.8,5,523.3
3,25,2017,9,20,0,472.6,472.6,617.6,982.8,972.6,705.1,977.4,970.4,485.7,29.9,-1.7,0,-0.2,318.2,1637.5,36.6,5,472.6
3,25,2017,9,25,0,426.7,426.7,610.7,974.5,961.2,707.1,971,962.8,475.9,24.3,-1.3,0,-0.2,250.5,1568.2,30.1,5,426.7
3,25,2017,9,30,0,407.6,407.6,607.9,981,953.8,701.8,970.2,956.4,469.3,25.8,-1.2,0,-0.3,241.4,1535,38.2,4,407.6
3,25,2017,9,35,0,404,404,603.8,984.7,947.9,704.8,970.2,950.4,467.8,28.2,-1.2,-0.1,-0.4,216.3,1485.4,42.9,4,404
3,25,2017,9,40,0,402.9,402.9,603.4,998.5,946.6,705.4,973.3,947.7,467.8,32.2,-1.3,-0.1,-0.4,216.2,1482.2,56.4,4,402.9
3,25,2017,9,45,0,402.8,402.8,602.1,1006.5,946.7,698.1,978.3,945.5,467.6,36.6,-1.7,-0.1,-0.4,223.8,1465.3,62.9,4,402.8
3,25,2017,9,50,0,402.9,402.9,600.3,1006.4,946.5,699.9,981.5,944.2,467.8,37.5,-1.4,-0.1,-0.4,220.3,1442.9,61.2,4,402.9
3,25,2017,9,55,0,403.4,403.4,598.9,1005,946.3,701.3,982.7,942.9,468.1,36.5,-1.7,-0.1,-0.4,231.5,1426.6,57.8,4,403.4
3,25,2017,10,0,0,403.3,403.3,596.6,1002.7,945.9,694.5,983.3,941.5,467.9,34.9,-2,-0.1,-0.4,239.9,1398.4,54.9,4,403.3
3,25,2017,10,5,0,402.7,402.7,593.6,1000.7,945.4,699.1,982.7,940.2,467.7,33.7,-2.2,0,-0.4,239.2,1361.4,51.2,4,402.7
3,25,2017,10,10,0,403.4,403.4,592.2,1002.1,946.7,702.5,983.1,940,467.9,33.5,-2.5,0,-0.4,252.3,1346.8,52.1,4,403.4
3,25,2017,10,15,0,403,403,590.4,1001.9,947.2,696.1,983.8,940,467.8,33.7,-2.9,0,-0.3,256.7,1323.9,52.2,4,403
3,25,2017,10,20,0,401.8,401.8,588.8,1002.2,948.4,698.1,983.8,939.9,467.7,33.1,-3.3,0,-0.3,255.4,1307.3,51.9,4,401.8
3,25,2017,10,25,0,402.7,402.7,589.8,1003.7,951.5,699.9,984.3,940.7,467.6,33.1,-3.2,0,-0.3,273.4,1320.6,52.4,4,402.7
3,25,2017,10,30,0,401.7,401.7,590,1002.3,953.9,700.1,984.8,941.5,467.4,33.8,-3.3,0,-0.2,275.2,1323.1,51,4,401.7
3,25,2017,10,35,0,402.2,402.2,589.8,999.3,955.2,701.6,983.9,942.3,467.4,33,-3.3,0,-0.2,272.9,1319.7,48.6,4,402.2
3,25,2017,10,40,0,401.6,401.6,588.7,998.3,956.4,701.4,982.8,943.1,467.2,32.1,-3.4,0,-0.2,277.2,1308.5,47.4,4,401.6
3,25,2017,10,45,0,402.6,402.6,588.9,999.1,957.5,702.8,982.5,943.9,467.6,32.1,-3.4,0,-0.2,282.6,1310.4,49.5,4,402.6
3,25,2017,10,50,0,403,403,589.2,998.5,959,705.5,982.5,944.8,467.4,32.4,-3.5,0,-0.1,287.2,1315.2,48.8,4,403
3,25,2017,10,55,0,402.2,402.2,588.9,998.5,959.3,704.8,982.2,945.6,467.3,32.5,-3.5,0,-0.1,282.7,1310.9,49.3,4,402.2
3,25,2017,11,0,0,402.6,402.6,589,999.2,960.4,704.3,982.3,946.4,467,33,-3.6,0,-0.1,286.2,1311.7,50.6,4,402.6
3,25,2017,11,5,0,402.4,402.4,589.1,998.9,961.2,704.3,982.1,946.8,467.1,33.2,-3.8,0,-0.1,283.8,1314.5,50.7,4,402.4
3,25,2017,11,10,0,401.7,401.7,589,997.7,961.5,704.6,981.5,947.1,467.1,33,-3.8,0,-0.1,285.9,1313,50.2,4,401.7
3,25,2017,11,15,0,402.5,402.5,589.3,997.2,962,705.3,981.1,947.4,467.1,32.9,-3.8,0,0,285.7,1316.6,49.5,4,402.5
3,25,2017,11,20,0,401.3,401.3,589,997.2,962.2,705.4,981.1,947.8,467,33,-3.7,0,0,283,1312.7,49.7,4,401.3
3,25,2017,11,25,0,402,402,588.5,997.5,961.9,706,980.7,948.1,467,32.8,-3.7,0,0,282.9,1308.5,49.9,4,402
3,25,2017,11,30,0,402.5,402.5,588.6,998.3,962.3,706.3,981.2,948.4,467.2,33.4,-3.7,0,0,283.1,1308.5,50.6,4,402.5
3,25,2017,11,35,0,402.3,402.3,589,999.2,962.8,706.8,981.3,948.7,467,33.7,-3.7,0,0,289.2,1313,52,4,402.3
3,25,2017,11,40,0,402.3,402.3,588.8,998.3,963.3,706.7,981.1,949,467.1,33.7,-3.7,0,0,285.7,1311.7,51.3,4,402.3
3,25,2017,11,45,0,401.6,401.6,588.7,997.2,963.4,706.9,980.8,949.3,466.9,33.5,-3.7,0,0,287.9,1309.8,50.4,4,401.6
3,25,2017,11,50,0,401.7,401.7,588.5,998.5,963.9,707.7,981,949.7,466.9,33.7,-3.7,0,0,287.2,1307.3,51.8,4,401.7
3,25,2017,11,55,0,402.4,402.4,588.9,998.7,964.7,708,981.7,950,467.1,34.4,-3.6,0,0,288.9,1311.7,51.9,4,402.4
3,25,2017,12,0,0,402.2,402.2,588.8,997.5,964.4,707.3,981.4,950.3,467.1,34.1,-3.6,0,0,290.5,1311.7,50.6,4,402.2
3,25,2017,12,5,0,401.9,401.9,588.7,997.7,965,706.8,981,950.6,467.1,33.7,-3.6,0,0,286.4,1309.5,50.9,4,401.9
3,25,2017,12,10,0,402,402,588.7,998.8,965.5,707.8,981.2,950.9,466.9,34,-3.6,0,0,289.4,1310.7,52.4,4,402
3,25,2017,12,15,0,402.1,402.1,588.5,998.6,965.8,707.4,981.1,951.3,467,33.8,-3.6,0,0,287.6,1307.3,51.6,4,402.1
3,25,2017,12,20,0,402,402,588.8,1000.7,966.5,708.4,981.9,951.6,467,34.6,-3.6,0,0,291.9,1311.7,52.9,4,402
3,25,2017,12,25,0,402.5,402.5,589.3,998.6,966.8,708.4,981.9,951.9,467.2,34.6,-3.5,0,0,294.6,1317.4,51.3,4,402.5
3,25,2017,12,30,0,401.9,401.9,588.6,996.5,966.8,707.7,981.3,952.2,466.7,34,-3.5,0,0,287.6,1308.5,49.3,4,401.9
3,25,2017,12,35,0,402.4,402.4,588.8,996.5,966.4,708.3,980.6,952.5,466.9,33.3,-3.5,0,0,290.5,1310.7,49.3,4,402.4
3,25,2017,12,40,0,402.7,402.7,588.5,996.8,966.5,707.6,980.4,952.7,466.6,33.2,-3.7,0,0,288.2,1307.3,50.2,4,402.7
3,25,2017,12,45,0,401.9,401.9,588.6,997.7,967.1,708.4,980.8,952.8,466.8,33.8,-3.8,0,0,291.7,1309.5,51.5,4,401.9
3,25,2017,12,50,0,402.2,402.2,588.7,997.5,967,709.3,980.7,953,466.7,33.9,-3.9,0,0,288.5,1309.5,51.2,4,402.2
3,25,2017,12,55,0,401.8,401.8,588.3,1000.3,967.8,710.6,981.1,953.1,466.5,34.5,-4.1,0,0,291.4,1308.2,54,4,401.8
3,25,2017,13,0,0,402.8,402.8,588.9,1000.5,969.3,710.3,981.9,953.6,466.8,35.4,-4,0,0,291.6,1313.9,53.9,4,402.8
3,25,2017,13,5,0,401.8,401.8,588.7,998.5,969.5,710.1,981.7,954.1,466.8,35.2,-3.9,0,0,292,1310.7,51.2,4,401.8
3,25,2017,13,10,0,402,402,589,998.3,970.2,709.9,981.5,954.7,466.9,35,-3.8,0,0,292.6,1314.2,51.3,4,402
3,25,2017,13,15,0,402,402,588.7,997.7,970.8,709.2,981.2,955.2,466.7,34.7,-3.7,0,0,288.8,1310.7,51.3,4,402
3,25,2017,13,20,0,401.8,401.8,588.6,997,970.7,710.1,980.6,955.8,466.6,34.1,-3.6,0,0,291.8,1309.5,50.5,4,401.8
3,25,2017,13,25,0,403,403,588.7,997.1,971.3,710,980.5,956,466.7,34,-3.8,0,0,292.9,1310.7,50.4,4,403
3,25,2017,13,30,0,402.2,402.2,589,997.1,970.9,709.2,980.4,956,466.4,33.9,-3.9,0,0,286.7,1314.2,51,4,402.2
3,25,2017,13,35,0,401.3,401.3,588.6,997,970.9,708.8,980.3,956,466.7,33.9,-3.9,0,0,283.9,1309.5,50.8,4,401.3
3,25,2017,13,40,0,401.3,401.3,588.9,997.5,970.5,707.6,980.4,956.1,466.9,34,-4,0,0,284.4,1313,51.2,4,401.3
3,25,2017,13,45,0,401.7,401.7,588.7,997.7,970.1,707.8,980.2,956.1,466.4,33.8,-4,0,0,284.2,1310.7,52,4,401.7
3,25,2017,13,50,0,402,402,588.2,997.3,969.8,708.8,980.1,956.1,466.6,33.8,-4,0,0,281.6,1305.1,51,4,402
3,25,2017,13,55,0,402.3,402.3,588.9,998.7,970.7,709.9,980.7,956.1,466.6,34.3,-4,0,0,286.6,1311.7,52.2,4,402.3
3,25,2017,14,0,0,402.5,402.5,589,998,971.2,709,980.3,956.2,466.5,33.9,-4.1,0,0,282.2,1314.2,51.9,4,402.5
3,25,2017,14,5,0,402.3,402.3,589,998.2,971.3,708.8,980.7,956.2,466.4,34.3,-3.9,0,0,283.2,1314.4,51.9,4,402.3
3,25,2017,14,10,0,401.7,401.7,588.9,997.2,970.7,708.4,980.4,956.2,466.5,34,-3.8,0,0,278.6,1314.2,50.8,4,401.7
3,25,2017,14,15,0,402,402,588.7,996.6,970.5,708.3,980.1,956.2,466.5,33.7,-3.6,0,0,276.8,1310.7,50,4,402
3,25,2017,14,20,0,401.6,401.6,588.5,998.1,970.7,708.2,980.5,956.2,466.4,34.2,-3.4,0,0,276,1307.6,51.8,4,401.6
3,25,2017,14,25,0,403.2,403.2,589.2,998.1,970.7,709,980.5,956.3,466.6,34.3,-3.3,0,0,281.6,1316.1,51.9,4,403.2
3,25,2017,14,30,0,401.3,401.3,588.7,994.9,969.8,706.1,980,956.3,466.6,33.8,-3.1,0,0,266.2,1309.8,49.1,4,401.3
3,25,2017,14,35,0,402.4,402.4,588.6,994.4,968.9,705.5,979,956.2,466.3,33,-3.1,0,0,262.9,1308.5,49.3,4,402.4
3,25,2017,14,40,0,402.4,402.4,589,995.8,968.5,706.7,979.1,956,466.5,33.2,-3.1,0,0,265.9,1313.3,50.8,4,402.4
3,25,2017,14,45,0,401.7,401.7,588.5,996,968,706,979.3,955.8,466.4,33.4,-3.1,0,0,260.2,1307.3,50.9,4,401.7
3,25,2017,14,50,0,402.1,402.1,588.8,997,967.7,706.4,979,955.6,466.5,33.3,-3.1,0,0,259.2,1309.8,51.5,4,402.1
3,25,2017,14,55,0,402.6,402.6,589,998.8,968.1,706.7,979.8,955.5,466.4,34.2,-3.1,0,0,257.4,1313,53.7,4,402.6
3,25,2017,15,0,0,402.3,402.3,588.8,998.3,968.2,706.1,980.1,955.3,466.5,34.6,-3.1,0,0,254.8,1310.7,53.1,4,402.3
3,25,2017,15,5,0,400.8,400.8,588.4,997.6,968.4,705.1,980.2,955.1,466.6,34.7,-3.2,0,0,251.5,1306,52,4,400.8
3,25,2017,15,10,0,403.1,403.1,589.3,997.6,968.4,704.8,980.3,954.9,466.9,34.7,-3.3,0,0,253.6,1317.4,52.5,4,403.1
3,25,2017,15,15,0,401.3,401.3,588.9,996.5,967.7,703.3,979.9,954.8,466.5,34.2,-3.4,0,0,249.7,1310.7,51.5,4,401.3
3,25,2017,15,20,0,402.2,402.2,589.1,996.6,967.4,703.8,979.5,954.7,466.6,33.6,-3.5,0,0,248.2,1314.2,51.3,4,402.2
3,25,2017,15,25,0,401.2,401.2,588.7,997.2,967,703.4,979.8,954.6,466.4,33.5,-3.6,0,0,242.1,1309.5,51,4,401.2
3,25,2017,15,30,0,402.3,402.3,588.7,997.5,967,703.4,980.2,954.5,466.6,33.5,-3.7,0,0,243.2,1308.5,51.7,4,402.3
3,25,2017,15,35,0,402.6,402.6,588.6,999.2,967.2,703.9,980.5,954.4,466.7,33.5,-3.8,0,0,247.5,1307.6,53.1,4,402.6
3,25,2017,15,40,0,402.7,402.7,588.9,1000.5,968.5,704.6,981.4,954.3,466.7,33.9,-3.8,0,0,250.7,1311.7,53.1,4,402.7
3,25,2017,15,45,0,401.8,401.8,589.1,998.6,968.5,704.6,981.1,954.2,466.7,33.3,-3.8,0,0,250.9,1315,51.5,4,401.8
3,25,2017,15,50,0,402.2,402.2,589.1,997.3,968.1,704.1,980.7,954.2,466.8,32.5,-3.8,0,0,246.9,1313,49.9,4,402.2
3,25,2017,15,55,0,402.5,402.5,588.7,997.1,967.6,705.1,980.5,954.1,466.5,31.9,-3.8,0,0,247.5,1309.5,49.3,4,402.5
3,25,2017,16,0,0,402.1,402.1,589.1,998.1,967.6,704.5,980.6,954,466.5,32.3,-3.8,0,0,248.8,1315.2,49.5,4,402.1
3,25,2017,16,5,0,401.9,401.9,588.9,997,967.1,703.2,980.3,954,466.4,32.1,-3.8,0,0,245.6,1311.5,49.5,4,401.9
3,25,2017,16,10,0,401.9,401.9,588.7,997.5,967.2,704.7,980.4,953.9,466.7,32.3,-3.8,0,0,244.5,1309.3,49.7,4,401.9
3,25,2017,16,15,0,402.6,402.6,588.6,998,967.3,705.7,980.6,953.9,466.4,32.7,-3.8,0,0,246.9,1307.3,49.5,4,402.6
3,25,2017,16,20,0,402,402,588.8,998.2,967.8,705.6,980.8,953.8,466.6,33,-3.8,0,0,247,1310.7,49.7,4,402
3,25,2017,16,25,0,402,402,588.9,998.4,967.6,704.4,980.6,953.8,466.6,33,-3.7,0,0,245.7,1311.7,50.2,4,402
3,25,2017,16,30,0,402,402,589.1,997.6,967.7,704.5,980.6,953.8,466.7,34,-3.6,0,0,244,1315.2,51.7,4,402
3,25,2017,16,35,0,401.6,401.6,588.7,997.7,967.4,704.2,980.4,953.9,466.5,35,-3.5,0,0,242.7,1309.5,52.4,4,401.6
3,25,2017,16,40,0,402.4,402.4,588.8,999.1,967.9,705.5,980.9,953.9,466.3,36.2,-3.4,0,0,244.7,1310.7,54.5,4,402.4
3,25,2017,16,45,0,400.7,400.7,588.9,998.7,967.8,704.4,981.2,953.9,466.5,36.5,-3.2,0,0,244.3,1311.7,53.8,4,400.7
3,25,2017,16,50,0,402.1,402.1,588.9,996.9,967.4,704.8,980.6,954,466.8,36,-3,0,0,244.2,1311.7,52,4,402.1
3,25,2017,16,55,0,401.7,401.7,588.9,998.4,967.5,704.6,980.7,954,466.8,36.3,-2.8,0,0,241.9,1311,53.7,4,401.7
3,25,2017,17,0,0,401.6,401.6,589,997.9,967,704.1,980.7,954,466.5,36.4,-2.7,0,0,244.2,1313,54.6,4,401.6
3,25,2017,17,5,0,415.7,415.7,588.3,996.5,966.5,703.4,980.3,954.1,467.8,36.2,-2.5,0,0,243.3,1296.9,53.1,4,415.7
3,25,2017,17,10,0,436.7,436.7,587.6,996.2,966.4,703.9,979.6,954.1,472.6,35.7,-3.1,0,0,256.4,1276.8,53.3,4,436.7
3,25,2017,17,15,0,447.7,447.7,591,1007.4,971,705.2,982.9,955.5,476.4,39.1,-3.6,0,0,296.3,1313,63.5,4,447.7
3,25,2017,17,20,0,448.1,448.1,594.1,1007.1,974.1,704.1,985.4,957.8,477.2,41.6,-3.4,0,0,301.6,1349.3,62.5,4,448.1
3,25,2017,17,25,0,448.4,448.4,592.6,995.3,973,701.4,983.4,958.4,477.1,39.1,-3.8,0,0,274.6,1331,51.5,4,448.4
3,25,2017,17,30,0,455.1,455.1,592.5,992.8,972.2,701.7,980.5,958.6,477,35.7,-3.6,0,0,271.3,1325.4,49.1,4,455.1
3,25,2017,17,35,0,475.1,475.1,595,1002.8,975,703.3,982.2,959.8,481.1,37.6,-4,0,0,302.1,1345.9,58.3,4,475.1
3,25,2017,17,40,0,497.4,497.4,598.2,1011.9,980.7,705.6,986.1,963.8,485.5,41.7,-3.9,0,0.1,343.5,1376.2,65.6,4,497.4
3,25,2017,17,45,0,518.4,518.4,603.5,1013.9,987.9,708.8,989.5,968.1,490,43.6,-4.1,0,0.1,389.5,1434.8,66.6,4,518.4
3,25,2017,17,50,0,538.8,538.8,607.8,1007.7,992.6,709.3,989.5,973.1,493.7,41.8,-4.2,0,0.1,411.9,1480,60,4,538.8
3,25,2017,17,55,0,559.6,559.6,611.8,1008,1001,719,989.6,978.3,497.7,40.6,-4.7,0,0.2,480.1,1524.9,58.5,5,559.6
3,25,2017,18,0,0,579.5,579.5,615.7,994.9,1006.5,719.2,986.6,984,500.8,37.8,-4.9,0,0.2,480,1567,46.6,6,579.5
3,25,2017,18,5,0,598.5,598.5,617.6,994,1009.5,717.9,983.4,988.5,503.7,35,-4.5,0,0.3,469.4,1581.3,46.2,6,598.5
3,25,2017,18,10,0,620.2,620.2,621.6,1004.4,1016.3,724.9,985.1,993.5,507.6,38.6,-4.5,0,0.3,487,1631.2,57.3,6,620.2
3,25,2017,18,15,0,640.1,640.1,628.3,1005.2,1020.5,731.2,987.6,997.7,511.2,41.3,-4.2,0,0.3,496.7,1720.4,58.1,6,640.1
3,25,2017,18,20,0,659.6,659.6,632.7,991.4,1010.8,730.5,983.5,994.2,513.9,37.4,-3.7,0,0.3,499.9,1773,45.6,6,659.6
3,25,2017,18,25,0,678.7,678.7,635.6,989,997.5,726,979.5,986.9,517,34,-3.1,0,0.3,500,1802.1,44.2,6,678.7
3,25,2017,18,30,0,696.9,696.9,638.6,991.8,986.7,726.3,978.9,979.9,520.7,35.3,-2.2,0,0.2,500,1836.2,48.2,6,696.9
3,25,2017,18,35,0,700.5,700.5,642.7,993.6,981.5,724.5,979.4,974.5,522,37.6,-2.1,0,0.1,500,1896,51.5,6,700.5
3,25,2017,18,40,0,715.2,715.2,645.4,992.6,981.7,718.6,978.6,973.8,523.4,37.4,-2.2,0,0.1,500,1929,51.3,6,715.2
3,25,2017,18,45,0,734.8,734.8,647.3,993.9,989.4,722.4,978.4,977.7,525.8,37.7,-2.6,0,0.1,491.3,1948.9,53,6,734.8
3,25,2017,18,50,0,758.4,758.4,652.3,1005.2,1004.2,724.8,983.1,986.1,528.9,43.1,-3.3,0,0.1,495.8,2024.6,64.2,7,758.4
3,25,2017,18,55,0,775,775,655.4,998.2,1011.1,718.1,982.3,993.4,531.2,40.5,-3.9,0,0.1,499.9,2067.7,56.2,7,775
3,25,2017,19,0,0,795.9,795.9,660.4,1003.9,1018.1,723.1,984.1,999.6,533.9,41.4,-3,0,0.2,499.9,2152.3,61,7,795.9
3,25,2017,19,5,0,798,798,665.6,997.6,1012.3,719.1,984,997.9,534.6,40.8,-3,0,0.2,498.5,2241,53.9,7,798
3,25,2017,19,10,0,797.3,797.3,665,991.1,997,714,980.7,989.7,534.5,37.5,-2,0,0.2,442.4,2223.9,47,7,797.3
3,25,2017,19,15,0,817.6,817.6,663.5,996,988,720,980.2,982.4,536.5,37.2,-1.9,0,0.1,456.4,2181.5,52.2,7,817.6
3,25,2017,19,20,0,840.1,840.1,665.9,999.6,992.4,723,982.3,983.3,539.5,39.4,-2.3,0,0.1,480.8,2211.7,56.3,7,840.1
3,25,2017,19,25,0,864.3,864.3,669.1,996.8,999.6,722.6,982.1,987.4,542.3,39.3,-3.2,0,0.1,499.7,2260.2,53.9,7,864.3
3,25,2017,19,30,0,885,885,672,996.1,1003.3,724.5,981.8,991.1,544.6,39.2,-2.1,0,0.1,499.9,2303,52.5,7,885
3,25,2017,19,35,0,896.6,896.6,674.3,995.3,1005.1,723.3,981,992.4,546.3,38.6,-3.3,0,0.1,498.6,2338.1,52.2,7,896.6
3,25,2017,19,40,0,914.8,914.8,676,994.1,1003.9,722.3,980.3,992.9,547.5,38,-2.7,0,0.1,478.5,2358.3,52,7,914.8
3,25,2017,19,45,0,924.2,924.2,676.9,997.6,1004.9,723.7,981.5,992.7,549.3,39.4,-2.5,0,0.1,481.7,2370.7,54.6,7,924.2
3,25,2017,19,50,0,923.4,923.4,677.1,998,1003.9,722.7,981.2,992.5,549.2,39.2,-2.2,0,0.1,456.9,2373.8,55.3,7,923.4
3,25,2017,19,55,0,923,923,677.2,994.5,1002.5,721.8,980.9,992.3,549.2,39,-1.9,0,0.1,427.1,2372.7,52.4,7,923
3,25,2017,20,0,0,925.6,925.6,677.1,1002.7,1003.3,723.5,983,992.6,549.8,41,-2.7,0,0.1,443.9,2372.1,60.1,7,925.6
3,25,2017,20,5,0,921.9,921.9,677,995.6,1005.1,723.8,983.2,993.6,549.5,40.9,-2.1,0,0.1,429.6,2369.9,52.3,7,921.9
3,25,2017,20,10,0,928,928,677.2,1001.4,1005.1,723.5,982.9,993.4,549.7,40.4,-2.2,0,0.1,445.9,2372.9,57.4,7,928
3,25,2017,20,15,0,926.2,926.2,677.4,996.5,1003.8,724.3,982.3,993.1,549.8,39.5,-2.2,0,0.1,444.5,2376.4,52.7,7,926.2
3,25,2017,20,20,0,928.1,928.1,677.3,1001.8,1003.1,726.7,983.8,992.8,550.2,40.7,-2.5,0,0.1,449.6,2372.9,58.1,7,928.1
3,25,2017,20,25,0,928.2,928.2,677.4,1001.4,1004.5,725.8,984.6,992.6,550.3,41.3,-2.7,0,0.1,463.8,2376.4,57.3,7,928.2
3,25,2017,20,30,0,929.3,929.3,677.6,1003,1005.5,726.5,984.8,992.6,550.4,41.2,-2.5,0,0.1,468.5,2382.8,57.4,7,929.3
3,25,2017,20,35,0,926.6,926.6,677.4,999.7,1002.8,726,984,992.3,549.9,40.2,-2.6,0,0.1,445,2376.4,54.4,7,926.6
3,25,2017,20,40,0,927.4,927.4,677.4,1001.4,1003.1,725.9,985.6,991.4,550.3,41.5,-2.7,0,0.1,483.2,2377.5,55.9,7,927.4
3,25,2017,20,45,0,927.1,927.1,677.4,1000.3,1001.8,727,985,990.6,550.5,40.7,-2.3,0,0,486.6,2378.6,54.5,7,927.1
3,25,2017,20,50,0,925.5,925.5,676.8,999.8,1000.1,726.6,983.9,990.3,550.1,39.3,-1.9,0,0,455.2,2363.7,54.3,7,925.5
3,25,2017,20,55,0,927.1,927.1,677,1000.3,1001,725.4,985.2,990.3,550.3,40.6,-2.1,0,0,484.1,2369.4,54.7,7,927.1
3,25,2017,21,0,0,928.5,928.5,677.2,1001.3,1001.7,727.4,985.1,990.3,550.3,40.6,-2.5,0,0,492.5,2372.9,54.9,7,928.5
3,25,2017,21,5,0,925.1,925.1,677.2,1000.3,1002.2,727.5,985.5,990.8,550.3,41,-2.4,0,0,482.4,2372.9,54.9,7,925.1
3,25,2017,21,10,0,929.1,929.1,677.3,1003.6,1003,726.2,985.4,991.4,550.3,40.9,-2.3,0,0,487.1,2374,57.5,7,929.1
3,25,2017,21,15,0,925.8,925.8,677.1,998.9,1004.2,727.1,985.2,992,550.2,40.7,-1.9,0,0,483.6,2372.7,53.2,7,925.8
3,25,2017,21,20,0,927,927,677.5,1001.6,1004.6,726.6,985.6,992.6,550.1,41.2,-1.3,0,0,486.5,2380.6,55.4,7,927
3,25,2017,21,25,0,927.9,927.9,677.4,1000.9,1003.8,726.2,985.1,992.8,550.3,40.7,-1.2,0,0,496.9,2378.9,55.1,7,927.9
3,25,2017,21,30,0,925.9,925.9,676.8,997.5,1003,728.2,984.4,992.3,550.2,40.1,-1.8,0,0,486.3,2367.4,52.1,7,925.9
3,25,2017,21,35,0,928.9,928.9,677.5,1001.3,1003,728.6,985.3,991.8,550.3,41,-2.3,0,0,495.6,2378.6,55.6,7,928.9
3,25,2017,21,40,0,926.2,926.2,677,997.9,1002,726.2,984.4,991,550.3,40.1,-2.6,0,0,493.7,2371.8,52.6,7,926.2
3,25,2017,21,45,0,927.9,927.9,677.5,1000.3,1002.6,729.1,985.2,990.3,550.2,40.9,-2.4,0,0,498.1,2379.8,54.4,7,927.9
3,25,2017,21,50,0,925.5,925.5,677,998.4,1000.3,729,983.7,989.6,550.2,39.5,-2.2,0,0,495.6,2371.8,52.6,7,925.5
3,25,2017,21,55,0,906.1,906.1,675.5,997.8,998.7,726.7,983.7,988.7,548.8,39.5,-1.8,0,0,492.2,2353.9,52.7,7,906.1
3,25,2017,22,0,0,886.1,886.1,673.4,1000.1,996.5,728.9,984,987.1,546.4,39.8,-2,0,0,483.8,2326.7,55.6,7,886.1
3,25,2017,22,5,0,863.8,863.8,671.3,1003.4,997.5,728.8,985.6,987.4,544.1,41.5,-2.3,0,0,478.9,2299.7,59,7,863.8
3,25,2017,22,10,0,844.3,844.3,669.2,1003.7,998.2,725.6,986.7,987.7,541.6,42.6,-2.4,0,0,485.5,2274.6,59.1,7,844.3
3,25,2017,22,15,0,822.9,822.9,667,1003.9,999.8,727.4,987.6,987.9,538.9,43.5,-2.7,0,0,489.6,2244.4,59.2,7,822.9
3,25,2017,22,20,0,802.2,802.2,665.3,1003.6,999.9,726.2,987.6,987.9,536.4,43.2,-2.7,0,0,498.9,2226.4,58.1,7,802.2
3,25,2017,22,25,0,779.9,779.9,662.1,1000.7,999.6,722.3,986.5,987.9,533.7,41.7,-2.7,0,0,486.3,2180.1,54.9,7,779.9
3,25,2017,22,30,0,761.5,761.5,659.7,1001,999.3,724.5,986.3,987.8,531.3,41,-2.7,0,0,496.2,2149.7,55.4,7,761.5
3,25,2017,22,35,0,739.1,739.1,655.5,993,996.6,723,984,986.9,528,39.4,-1.8,0,0,461.5,2086.5,48.4,7,739.1
3,25,2017,22,40,0,717.4,717.4,650,995.5,993.2,720.3,982.6,984.5,525,38.7,-2.4,0,0,445.3,2004,51.6,7,717.4
3,25,2017,22,45,0,699.1,699.1,646.3,1002.5,995.7,721.6,984.3,985.6,522.2,41.2,-2.8,0,0,455.1,1955.8,58.8,7,699.1
3,25,2017,22,50,0,678.7,678.7,644.6,1003.1,1000.9,723,986.2,987.9,519.5,43.1,-3,0,0,466.9,1940.5,59.3,6,678.7
3,25,2017,22,55,0,657,657,642,995.8,1003.4,719.9,984.5,989.2,516,40.9,-3.8,0,0,412.2,1908.4,51.8,6,657
3,25,2017,23,0,0,641,641,635.2,992.5,998.4,718.6,980.6,988,512.4,37,-2.1,0,0,370.9,1812.2,49.8,6,641
3,25,2017,23,5,0,638.2,638.2,631.4,1002.4,999.4,719.1,983.9,988.1,512,40.9,-3.2,0,0,414.7,1755.9,59.1,6,638.2
3,25,2017,23,10,0,638.5,638.5,629.8,1002.9,1000.6,722.9,984.3,989.2,512.2,41.9,-3.1,0,0,470.5,1731.1,60.2,5,638.5
3,25,2017,23,15,0,634.9,634.9,628,997.2,1002.4,721.1,983.6,990.4,511.7,40.7,-3,0,0,448.7,1707.7,53.3,5,634.9
3,25,2017,23,20,0,643.5,643.5,629.1,1006.4,1005.6,720,985.3,992,511.7,41.8,-3.3,0,0,464.9,1720.1,61.9,5,643.5
3,25,2017,23,25,0,665.8,665.8,633.7,1011.7,1014,724.5,989.1,997.4,515.1,45,-3.2,0,0.1,484.8,1780.1,67.9,5,665.8
3,25,2017,23,30,0,686,686,639.3,1004.7,1019.3,728.1,989.5,1001.8,518.3,44.6,-3.5,0,0.1,499.8,1860,58.7,5,686
3,25,2017,23,35,0,689,689,642.8,992.2,1012.9,727.6,984.8,999.4,519.5,38.5,-3.4,0,0.1,499.9,1913.1,46,5,689
3,25,2017,23,40,0,687.4,687.4,641.2,983.6,998.3,722.1,979.4,991.1,519.1,34.7,-1.7,0,0.1,478.5,1882.5,39.8,5,687.4
3,25,2017,23,45,0,689,689,640,990.9,987.3,722.9,978.3,982.6,519.9,35.9,-2,0,0,477.2,1857.9,49.2,5,689
3,25,2017,23,50,0,691.3,691.3,639,997.1,984.4,722.3,980,979,520.4,39.8,-1.9,0,-0.1,493.1,1840.7,56.4,5,691.3
3,25,2017,23,55,0,692.7,692.7,639.6,998.7,988.6,721.1,981.2,979.8,520.6,41.1,-2.5,0,-0.1,495.5,1848.7,58.2,5,692.7
3,26,2017,0,0,0,693.4,693.4,641,996.4,996,718.8,981.4,984,520.6,41.5,-2.6,0,-0.1,472.4,1871.1,56.4,5,693.4
3,26,2017,0,5,0,692,692,641.5,993.8,1001,717.1,980.3,987.8,520.2,40.5,-2.7,0,-0.1,436.8,1880.3,54.2,5,692
3,26,2017,0,10,0,692.1,692.1,641.3,996.1,1003.9,717.2,980.4,989.7,520.2,41,-2.8,0,0,410.4,1877.9,56.6,5,692.1
3,26,2017,0,15,0,691.9,691.9,641.5,997.3,1006.1,718.4,981.2,991.6,519.7,42.3,-3,0,0,412.7,1880.3,58.1,5,691.9
3,26,2017,0,20,0,692.3,692.3,641.5,998.9,1007.7,718.5,982.2,993.6,519.8,43.2,-3,0,0,418.9,1882.5,59.3,5,692.3
3,26,2017,0,25,0,692.4,692.4,641.5,997.5,1009,718.1,982.4,994.6,519.7,43.1,-3,0,0,411.7,1881.3,57.8,5,692.4
3,26,2017,0,30,0,692.7,692.7,641.3,998.8,1009.9,720.1,982.6,995.2,520,42.9,-3.3,0,0.1,418.2,1880.3,58,5,692.7
3,26,2017,0,35,0,692.6,692.6,641.9,999.8,1010.2,721.1,983.2,995.9,519.6,43.2,-3,0,0.1,426.4,1890.3,58.7,5,692.6
3,26,2017,0,40,0,690.9,690.9,641.2,996.5,1005.3,720.7,982.2,994,519.4,42,-2.3,0,0.1,413.5,1879,56.2,5,690.9
3,26,2017,0,45,0,689.7,689.7,640.9,998.9,1001.1,721.7,982.7,991,519.6,42.7,-2.8,0,0,427,1872.3,57.6,5,689.7
3,26,2017,0,50,0,690.5,690.5,640.1,999.6,999.8,723,982.7,990.3,519.8,42.9,-2,0,0,439.9,1857.7,59.6,5,690.5
3,26,2017,0,55,0,694.1,694.1,641,1003.5,1003.9,725.1,984.4,991.6,520.3,43.9,-3.2,0,0,470.1,1873.4,63.1,5,694.1
3,26,2017,1,0,0,691.3,691.3,641.6,1001.4,1007.7,726.1,985.3,994.1,520.3,43.9,-2.4,0,0,483.3,1885.9,59.4,5,691.3
3,26,2017,1,5,0,692.8,692.8,641.6,995.8,1007,726.5,982.8,993.9,519.9,41.6,-2.8,0,0,473.3,1885.9,55.1,5,692.8
3,26,2017,1,10,0,690.5,690.5,641.3,996.2,1006,727,982.7,993.5,519.7,41.6,-2.6,0,0,467.7,1880.3,55.5,5,690.5
3,26,2017,1,15,0,692.4,692.4,641,999.5,1005.4,730.1,983.1,993.1,519.9,42.3,-2.4,0,0,492.1,1876.5,58.2,5,692.4
3,26,2017,1,20,0,692.3,692.3,641,998.3,1004.2,730.4,982.9,992.7,520.3,42.2,-2.2,0,0,495.8,1876,57.6,5,692.3
3,26,2017,1,25,0,691.6,691.6,640.9,997.8,1002.9,730.1,982.8,992.2,520.2,42.2,-2,0,0,496.4,1874.6,57.4,5,691.6
3,26,2017,1,30,0,692,692,640.9,999.6,1003,731.2,983.5,991.8,520,42.8,-2.5,0,0,499.1,1875.7,58.1,5,692
3,26,2017,1,35,0,690.9,690.9,640.7,997.7,1003,731.5,982.9,991.4,520,42,-3,0,0,492.3,1871.1,56.7,5,690.9
3,26,2017,1,40,0,692.8,692.8,641.2,1001,1003.8,732.6,983.8,991.5,520.5,42.8,-3.1,0,0,498.8,1880,59.7,5,692.8
3,26,2017,1,45,0,692.1,692.1,641.3,998.8,1003.7,732.5,983.4,991.7,520.5,42.3,-3,0,0,497.3,1881.3,57.6,5,692.1
3,26,2017,1,50,0,692.4,692.4,641.3,999,1003.9,731.6,983.6,991.8,520.4,42.3,-3,0,0,499.8,1880.3,57.8,5,692.4
3,26,2017,1,55,0,691,691,640.9,998.6,1003.9,732.7,983.7,992,520,42.2,-2.9,0,0,498.9,1875.7,56.5,5,691
3,26,2017,2,0,0,692.3,692.3,640.9,999.5,1004.4,734.4,983.8,992.2,520.3,42.2,-2.9,0,0,497.2,1875.7,57.6,5,692.3
3,26,2017,2,5,0,689.1,689.1,641.2,997.5,1003.9,735.1,983.4,994.6,521.9,41.8,-0.6,0,0,499.8,1872.3,55.3,5,689.1
3,26,2017,2,10,0,692.3,692.3,642,998.9,1003.7,735.6,983.4,994.2,520.6,42,0.6,0,0,499.9,1892.5,56.4,5,692.3
3,26,2017,2,15,0,690.9,690.9,641.5,995.8,1000.4,734.2,982.3,992.9,519.8,41,0.9,0,0,498,1882.5,53.2,5,690.9
3,26,2017,2,20,0,690.9,690.9,640.7,997.8,999.4,734.1,982.6,991.2,520.2,41.4,0.8,0,0,498.8,1871.1,55.8,5,690.9
3,26,2017,2,25,0,672.5,672.5,638.5,996.2,997.2,733.7,982.5,989.4,518.4,41.5,0.6,0,0,482.4,1845.2,55.1,5,672.5
3,26,2017,2,30,0,649.3,649.3,633.8,991,991.7,729.8,979.7,986.2,514.7,39,0.6,0,-0.1,419.8,1783.1,50.4,5,649.3
3,26,2017,2,35,0,629.8,629.8,629.6,994.8,989,727.7,979.6,983.2,511.4,39.1,0.5,0,-0.1,395.7,1730.2,54.4,5,629.8
3,26,2017,2,40,0,622.6,622.6,624.9,997.5,988.8,725.1,980.4,983.7,509.6,40.3,1,0,-0.1,382.3,1663.5,57,5,622.6
3,26,2017,2,45,0,626,626,623.6,1005.7,994,728.3,982.9,986,509.6,43.1,1.7,0,-0.1,419.4,1645.5,65.4,5,626
3,26,2017,2,50,0,623.1,623.1,625.5,1008.6,1003.3,728.7,987,992.4,509.7,46.3,2.6,0,-0.1,444.3,1676.3,67.3,5,623.1
3,26,2017,2,55,0,621.9,621.9,625.6,1001.6,1008.7,727.9,986,996.9,509.2,44,2.7,0,0,435.2,1680.6,59.6,5,621.9
3,26,2017,3,0,0,622.4,622.4,625.7,1001.2,1011.7,728,985.3,1000.2,509.2,42.4,2.9,0,0,439.9,1682.6,57.8,5,622.4
3,26,2017,3,5,0,621.7,621.7,625.2,997.8,1011.8,729.2,984.2,1000.6,508.9,41.3,3,0,0,437.3,1679.4,54.9,5,621.7
3,26,2017,3,10,0,620.9,620.9,625.2,998.5,1008.5,729.1,983.6,999.5,508.8,40.6,2.9,0,0.1,436.9,1677.1,55.2,5,620.9
3,26,2017,3,15,0,621.2,621.2,624.6,997.5,1003.6,729.4,983.1,996.2,508.8,40.3,1.9,0,0,432.3,1667,54.7,5,621.2
3,26,2017,3,20,0,620.8,620.8,624.3,999.6,1000,729.6,983.5,992.9,508.8,40.8,1.3,0,0,439.6,1662.6,57.3,5,620.8
3,26,2017,3,25,0,620.9,620.9,623.9,998.5,998.9,730,983,991.9,509.2,40.6,1.3,0,0,449.1,1655.9,56.8,5,620.9
3,26,2017,3,30,0,622.3,622.3,624.3,999.2,1000.6,730.8,982.9,991.7,509,40.7,0.6,0,0,451.7,1659.2,57,5,622.3
3,26,2017,3,35,0,621.4,621.4,624.3,999,1004.3,730.9,983.8,991.9,508.9,41.7,-1.4,0,0,462.5,1661.7,56.6,5,621.4
3,26,2017,3,40,0,623.1,623.1,625.1,999,1007.1,732.2,983.2,993.1,509.2,41.2,-2.7,0,0,465.8,1671.4,56.7,5,623.1
3,26,2017,3,45,0,621,621,624.8,997.3,1008.2,732.9,982.8,994.2,508.8,40.9,-2.6,0,0,456.7,1668.2,55.4,5,621
3,26,2017,3,50,0,621.5,621.5,624.7,998.8,1008.2,734.6,982.5,994.2,509,40.7,-2.6,0,0,460.3,1667,56.2,5,621.5
3,26,2017,3,55,0,621.4,621.4,624.6,998.7,1007.7,736.3,982.9,994.1,509.1,41.2,-2.9,0,0,465.8,1666,56.4,5,621.4
3,26,2017,4,0,0,622.2,622.2,624.8,999.7,1006.8,737.4,982.9,993.9,509.2,41.3,-2.7,0,0,473,1669.2,58.1,5,622.2
3,26,2017,4,5,0,621.7,621.7,624.6,998.1,1005.7,737.9,983.1,993.5,508.9,41.5,-2.1,0,0,469.6,1667,55.9,5,621.7
3,26,2017,4,10,0,621.4,621.4,624.8,998,1004,736.8,982.8,992.6,508.9,41.3,-2.1,0,0,473,1669.2,56.8,5,621.4
3,26,2017,4,15,0,621.2,621.2,624.5,998.1,1003,737.9,982.7,991.7,508.8,41.5,-2.1,0,0,469.2,1664.8,57,5,621.2
3,26,2017,4,20,0,621,621,624.5,998.6,1002.4,737.9,982.7,990.8,509,41.6,-2.4,0,0,470.8,1664,57.8,5,621
3,26,2017,4,25,0,623,623,624.9,1000.4,1002.9,738.3,983.2,990.5,509.3,42.2,-2.6,0,0,479.9,1669.5,59.2,5,623
3,26,2017,4,30,0,620.6,620.6,624.7,998.3,1003,737.7,983.3,990.4,509.3,42.2,-2.7,0,0,473.2,1667.3,56.5,5,620.6
3,26,2017,4,35,0,621.2,621.2,624.6,997.9,1002.1,737,982.8,990.3,508.8,41.6,-2.8,0,0,471.9,1666,55.3,5,621.2
3,26,2017,4,40,0,623,623,624.8,997.8,1002.1,738.4,982.4,990.2,509.1,41.1,-2.9,0,0,472.7,1669.2,55.3,5,623
3,26,2017,4,45,0,622,622,624.7,998.6,1002.4,738.9,982.7,990.1,509,41.3,-3,0,0,472.8,1667.3,57.1,5,622
3,26,2017,4,50,0,621.2,621.2,624.5,999.6,1002.4,738.2,982.9,989.9,509.1,41.4,-3.2,0,0,474.3,1665.1,56.8,5,621.2
3,26,2017,4,55,0,621.8,621.8,624.6,999.1,1002.4,739.1,983.2,989.8,509.2,41.6,-3.3,0,0,479.6,1666.3,56.8,5,621.8
3,26,2017,5,0,0,622.3,622.3,625.1,1000,1003,739.2,983.2,989.7,509.3,41.9,-3.4,0,0,481.4,1672.7,58.1,5,622.3
3,26,2017,5,5,0,621.4,621.4,624.6,997.5,1002.4,739,982.7,989.6,509.2,41.4,-3.5,0,0,480.9,1667,56.5,5,621.4
3,26,2017,5,10,0,621.5,621.5,624.8,998.2,1001.9,739.1,982.6,989.4,509.3,41.5,-3.6,0,0,481.3,1669.2,57,5,621.5
3,26,2017,5,15,0,621.3,621.3,624.4,998.6,1001.9,738.9,982.4,989.4,509,41.4,-3.6,0,0,476.3,1663.7,57,5,621.3
3,26,2017,5,20,0,622.3,622.3,624.7,999.8,1002.8,739.1,983.2,989.5,509,42.1,-3.5,0,0,479.8,1667.9,58.3,5,622.3
3,26,2017,5,25,0,622.8,622.8,624.9,999.3,1002.9,739.3,982.9,989.6,509.2,41.7,-3.4,0,0,479.8,1670.7,57.3,5,622.8
3,26,2017,5,30,0,623.4,623.4,624.9,996.4,1002.5,739.2,982.4,989.6,509.1,41.1,-3.4,0,0,473.1,1669.2,54,5,623.4
3,26,2017,5,35,0,624.5,624.5,625.7,1001.5,1003.1,740.5,983.3,989.7,509.6,41.9,-3.3,0,0,490.5,1679.4,59.2,5,624.5
3,26,2017,5,40,0,622.5,622.5,624.7,997.5,1002.6,741.6,983.3,989.8,509.3,41.7,-2.5,0,0,484.6,1664.8,56.2,5,622.5
3,26,2017,5,45,0,623.7,623.7,625,998.5,1001.2,742.3,982.5,988.9,509.3,40.8,-2.4,0,0,494.6,1668.2,56.2,5,623.7
3,26,2017,5,50,0,624.5,624.5,625.3,996.2,999.7,731.1,982.5,987.7,509.4,40.7,-2.7,0,0,490.1,1671.7,54.2,5,624.5
3,26,2017,5,55,0,624.2,624.2,626,993.2,996.5,726.9,980.5,986.5,509.8,38.7,-2.1,0,0,471.3,1684.8,51.3,5,624.2
3,26,2017,6,0,0,621.9,621.9,625.5,997.1,992.3,727.4,981.3,984.1,509.3,39.7,-1.9,0,0,458.1,1675.2,55.1,5,621.9
3,26,2017,6,5,0,622.4,622.4,624.8,997.9,988.8,721.4,981.3,981.7,509.3,39.8,-1.7,0,-0.1,459.5,1663.7,56.2,5,622.4
3,26,2017,6,10,0,623.5,623.5,625.2,1001.3,988.2,723,982.7,980.2,509.6,41.3,-2.3,0,-0.1,458.3,1669,59.2,5,623.5
3,26,2017,6,15,0,623.4,623.4,625.1,1004.5,988.3,722.9,984.2,979.8,509.5,41.9,-2.1,0,-0.1,453.6,1668.2,61.5,5,623.4
3,26,2017,6,20,0,624.7,624.7,625.7,1005,990.4,716.4,985.7,980.7,509.8,42.5,-2.7,0,-0.1,468.3,1676.1,60.8,5,624.7
3,26,2017,6,25,0,624,624,625.1,1002.7,993.2,716.4,986.1,982.1,509.6,42.1,-3.1,0,-0.1,455,1669.2,58.1,5,624
3,26,2017,6,30,0,619,619,624.9,1002.9,996.3,717.2,986.3,983.3,509.2,41.4,-3.3,0,-0.1,459.2,1669,57.8,5,619
3,26,2017,6,35,0,621,621,625,996.1,996.3,713.2,984.1,984.4,508.9,39.4,-3.1,0,0,450.1,1669.2,50.9,5,621
3,26,2017,6,40,0,620.4,620.4,624.8,997.2,997.4,711.7,983.3,985.4,508.8,38.9,-3.3,0,0,434.7,1666,52.4,5,620.4
3,26,2017,6,45,0,622,622,625,998.2,999.9,712.5,983,986.4,508.9,39,-3.4,0,0,438.2,1670.4,53.7,5,622
3,26,2017,6,50,0,621.9,621.9,624.9,998.6,1001.3,713.6,982.6,987.4,508.7,39,-3.6,0,0,435.5,1669.2,54,5,621.9
3,26,2017,6,55,0,622.1,622.1,625.1,996.3,999.8,714.9,982.2,987.6,509,38.9,-3.4,0,0,437,1671.4,52.2,5,622.1
3,26,2017,7,0,0,619.5,619.5,624.3,995.9,998.1,710.7,982.1,986.7,508.5,39.2,-3.3,0,0,425.9,1659.2,52.4,5,619.5
3,26,2017,7,5,0,621,621,624.6,999.7,997.3,709.9,982.4,985.9,509.2,39.8,-3.1,0,0,434.8,1664,56.2,5,621
3,26,2017,7,10,0,599.1,599.1,622.3,994.6,993.4,708.9,981.7,984,506.5,39.5,-2.5,0,0,414.3,1642.3,51.8,5,599.1
3,26,2017,7,15,0,575.6,575.6,615.8,987.4,985.5,705.7,978,979.4,502.3,36.2,-2.3,0,0,360.6,1560,46.1,5,575.6
3,26,2017,7,20,0,557.7,557.7,612.5,994.2,981.3,704.8,978.5,975,499.1,37.2,-2.1,0,-0.1,362,1523.6,53.6,5,557.7
3,26,2017,7,25,0,533.8,533.8,607.1,993.6,977.1,705,979.2,971.4,495.7,38.7,-2.2,0,-0.1,343.9,1466.1,53.1,5,533.8
3,26,2017,7,30,0,513,513,603.1,992.1,972.6,701,977.6,967.8,491.7,37.9,-2.3,0,-0.2,339.1,1425.7,51.7,5,513
3,26,2017,7,35,0,495,495,599.9,989.5,968.6,702.2,976.6,964.2,488,37.7,-2.4,0,-0.2,337.5,1396.1,50.4,5,495
3,26,2017,7,40,0,472.6,472.6,597.5,991.9,964.9,706.7,976.1,960.6,483.8,38,-2.5,0,-0.2,316.9,1377.3,54.2,4,472.6
