"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,26,2017,7,45,0,464,464,594.8,988.3,960.2,704.9,975.6,957.7,480.1,37.9,-1.7,0,-0.3,269.9,1344.9,51.7,4,464
3,26,2017,7,50,0,463.1,463.1,594.4,995.7,957.9,700.7,975.7,954.4,480.5,38.4,-1.9,0,-0.3,283.5,1341.1,57.9,4,463.1
3,26,2017,7,55,0,459.6,459.6,594.9,1001.6,958,702.6,979.3,952.9,480.5,41.2,-2.3,0,-0.3,287.6,1351.3,63.6,4,459.6
3,26,2017,8,0,0,457.5,457.5,593.3,1002.8,956.8,706,981,951.5,479.4,41.9,-2.5,0,-0.3,275.6,1331,63.9,4,457.5
3,26,2017,8,5,0,446.5,446.5,593.7,1005.9,957.6,703.7,983.2,950.1,478.4,43,-2.8,0,-0.3,282.9,1342.3,65.1,4,446.5
3,26,2017,8,10,0,423.2,423.2,591.6,1000.9,956,701.6,983.1,948.7,473.9,41.4,-3,0,-0.3,259.7,1331,60,4,423.2
3,26,2017,8,15,0,404.6,404.6,590.3,994.8,953,705,981.3,947,469.5,39.1,-2.6,0,-0.3,247.7,1325.4,53.1,4,404.6
3,26,2017,8,20,0,403.1,403.1,588.4,992,950.4,701.5,979.5,944.9,467.3,37.6,-2.2,0,-0.3,244.7,1300.5,51.5,4,403.1
3,26,2017,8,25,0,404,404,588.5,995.8,949,703.8,979.1,942.8,467.3,37.5,-2.1,0,-0.3,252.7,1301.6,54.7,4,404
3,26,2017,8,30,0,403.8,403.8,588.4,998.1,948.2,706.9,979.8,941.6,467.6,38.6,-2.8,0,-0.3,254.8,1301.4,57.4,4,403.8
3,26,2017,8,35,0,405,405,588.5,1000.3,948.5,703,980.7,940.8,467.3,39.8,-3.2,0,-0.3,258.8,1301.9,59.7,4,405
3,26,2017,8,40,0,404.3,404.3,588.9,1003.7,949.2,705.4,982.1,940.4,467.9,40.7,-3.1,0,-0.3,264.1,1308.5,61.5,4,404.3
3,26,2017,8,45,0,404,404,589.1,1004.8,950.8,709.2,984,940.5,467.8,41.8,-3.2,0,-0.2,265.5,1310.4,62.3,4,404
3,26,2017,8,50,0,404.5,404.5,589.4,1003.8,951.7,704.4,984.2,940.5,467.8,41.1,-3.2,0,-0.2,273.5,1314.2,60.3,4,404.5
3,26,2017,8,55,0,404.3,404.3,589.2,1003.4,951.9,707,984.8,940.5,467.8,40.9,-3.3,0,-0.2,276.8,1313,58.7,4,404.3
3,26,2017,9,0,0,404.3,404.3,589.3,1002,951.6,710,984.6,940.6,467.8,40,-3.4,0,-0.2,279.7,1314.2,57.9,4,404.3
3,26,2017,9,5,0,404.1,404.1,589.3,999.5,951.5,705.2,983.9,940.5,467.7,39.3,-3.6,0,-0.2,282.4,1313,55.1,4,404.1
3,26,2017,9,10,0,403.1,403.1,589.3,998.9,951.6,707.9,983.1,940.1,467.8,38.4,-3.7,0,-0.2,286,1312.7,54,4,403.1
3,26,2017,9,15,0,403.4,403.4,589.1,998.6,950.8,710.1,982.7,939.7,467.6,37.9,-3.7,0,-0.1,284,1310.7,54.6,4,403.4
3,26,2017,9,20,0,403.3,403.3,589.1,997.5,950.2,705.1,982.2,939.4,467.5,37.6,-3.6,0,-0.1,286.9,1310.7,53.8,4,403.3
3,26,2017,9,25,0,404.1,404.1,588.8,997,950.2,708.5,981.7,939,467.5,37.3,-3.6,0,-0.1,289.5,1307.3,53.7,4,404.1
3,26,2017,9,30,0,404.4,404.4,588.9,997.5,949.9,709.2,981.3,938.7,467.4,37.1,-3.6,0,-0.1,287.7,1308.7,54,4,404.4
3,26,2017,9,35,0,404.3,404.3,588.9,997.9,950,706.1,981.1,938.3,467.8,37.1,-3.5,0,-0.1,294.4,1308.5,54.6,4,404.3
3,26,2017,9,40,0,404.4,404.4,589.6,1000.6,951.4,710.9,982.1,938.7,467.6,38.4,-3.5,0,-0.1,296.1,1317.4,57.8,4,404.4
3,26,2017,9,45,0,403.4,403.4,588.7,999.1,952.3,711.5,981.9,939.1,467.5,38.3,-3.6,0,-0.1,287.8,1307.1,56.4,4,403.4
3,26,2017,9,50,0,403.9,403.9,589.2,999.6,953.1,707.8,981.9,939.5,467.6,38.2,-3.6,0,-0.1,300.9,1313,55.6,4,403.9
3,26,2017,9,55,0,403.9,403.9,589.4,998.9,953.8,710.4,982.1,939.8,467.6,38.2,-3.6,0,-0.1,296.7,1316.1,55.3,4,403.9
3,26,2017,10,0,0,403.5,403.5,588.5,997.2,953.2,712.3,981.2,940.2,467.4,37.1,-3.7,0,-0.1,290.9,1305.1,53.5,4,403.5
3,26,2017,10,5,0,404.3,404.3,589,998,953.2,707,981.2,940.4,467.7,37.1,-3.7,0,-0.1,298.3,1310.7,54,4,404.3
3,26,2017,10,10,0,403.8,403.8,588.9,998.7,953.6,711.1,981.7,940.7,467.8,37.5,-3.7,0,0,298.8,1310.7,55.3,4,403.8
3,26,2017,10,15,0,404.8,404.8,589.3,998,953.6,712.9,981.2,940.9,467.4,37,-3.7,0,0,297,1314.2,54.9,4,404.8
3,26,2017,10,20,0,403.4,403.4,589,998,953.2,706.9,981.6,941.1,467.3,37.3,-3.7,0,0,297.8,1310.7,54.6,4,403.4
3,26,2017,10,25,0,403.2,403.2,588.8,998.2,953.9,709.9,981.3,941.3,467.5,37,-3.7,0,0,293.6,1309.3,54.2,4,403.2
3,26,2017,10,30,0,404.3,404.3,589.3,999.1,954.7,709.2,981.3,941.6,467.7,37,-3.6,0,0,297.5,1316.4,54.9,4,404.3
3,26,2017,10,35,0,403.2,403.2,588.7,999.1,956,709.8,981.8,942,467.5,37.4,-3.6,0,0,294.9,1308.2,55.3,4,403.2
3,26,2017,10,40,0,404.9,404.9,589.1,998.5,956.9,711.3,981.4,942.5,467.7,37,-3.7,0,0,295.9,1314.2,54.7,4,404.9
3,26,2017,10,45,0,404.7,404.7,588.9,997.2,957.7,709,981.1,942.9,467.3,36.7,-3.8,0,0,294.8,1311.7,53.6,4,404.7
3,26,2017,10,50,0,404.4,404.4,588.8,997.1,957.8,710.5,980.6,943.3,467.3,36.1,-3.8,0,0,294.1,1309.5,53.6,4,404.4
3,26,2017,10,55,0,404,404,589,998.5,958.7,711.5,981,943.8,467.5,36.5,-3.9,0,0,296.7,1311.7,54.9,4,404
3,26,2017,11,0,0,404.3,404.3,589.1,998.1,959.1,712,981,944.2,467.2,36.4,-4,0,0,299.3,1313,54.7,4,404.3
3,26,2017,11,5,0,403.4,403.4,588.9,996.6,959.2,712,980.5,944.7,467.3,35.9,-4.1,0,0,298,1310.7,52.4,4,403.4
3,26,2017,11,10,0,403.7,403.7,589,996.3,959.3,712.1,980.2,945,467.3,35.6,-4,0,0,294.4,1311.7,52,4,403.7
3,26,2017,11,15,0,403.7,403.7,588.9,997.6,959.2,711.3,980.3,945.1,467.2,35.6,-4,0,0,290.5,1309.5,53.1,4,403.7
3,26,2017,11,20,0,403.8,403.8,589.3,997.7,959.6,712.2,980.4,945.2,467.6,35.8,-4,0,0,292.5,1316.4,53.3,4,403.8
3,26,2017,11,25,0,404.3,404.3,589.3,997.5,959.9,713.1,980.4,945.4,467.5,35.7,-4,0,0,290.8,1315.5,53.5,4,404.3
3,26,2017,11,30,0,404,404,589,996.7,959.5,712.1,980.2,945.5,467.3,35.6,-4,0,0,287.4,1313,52.6,4,404
3,26,2017,11,35,0,403.4,403.4,588.7,997.1,958.7,712.5,980.2,945.6,467.3,35.4,-4,0,0,290,1308.5,53.1,4,403.4
3,26,2017,11,40,0,404.4,404.4,588.9,998.3,959.1,713.5,980.6,945.7,467.4,35.8,-4,0,0,294.6,1311,54,4,404.4
3,26,2017,11,45,0,400.8,400.8,588.6,998.2,959.8,713.3,980.6,945.8,467.2,35.9,-4,0,0,290.7,1309.5,53.7,4,400.8
3,26,2017,11,50,0,401.3,401.3,589,998.8,960,713.2,981.1,945.9,466.8,36.3,-4,0,0,291.1,1313,54.7,4,401.3
3,26,2017,11,55,0,401.7,401.7,588.7,999.2,960.5,713.2,981.2,946,466.8,36.4,-4,0,0,290.2,1310.7,54,4,401.7
3,26,2017,12,0,0,401.9,401.9,588.7,998.9,960.6,713.9,981.5,946.2,466.7,36.5,-4,0,0,293.1,1309.5,54,4,401.9
3,26,2017,12,5,0,401.1,401.1,588.7,998.4,960.7,713.1,981.2,946.3,466.8,36,-4,0,0,291.4,1310.7,53.5,4,401.1
3,26,2017,12,10,0,401.7,401.7,588.7,998.5,960.7,713.4,981.1,946.4,466.6,35.7,-3.9,0,0,293.8,1309.5,52.9,4,401.7
3,26,2017,12,15,0,401.4,401.4,589.1,998.3,960.8,712.8,981.1,946.5,466.9,35.7,-3.8,0,0,295.5,1314.2,53.1,4,401.4
3,26,2017,12,20,0,401.3,401.3,588.9,997.2,961,712.9,980.9,946.6,466.6,35.6,-3.8,0,0,292.4,1311.7,52.4,4,401.3
3,26,2017,12,25,0,401.4,401.4,588.5,997.1,960.5,712.5,980.7,946.7,466.7,35.5,-3.7,0,0,289.2,1308.5,52.2,4,401.4
3,26,2017,12,30,0,400.3,400.3,588.5,998,960.6,713.1,980.7,946.8,466.7,35.5,-3.7,0,0,292.1,1308.5,53.4,4,400.3
3,26,2017,12,35,0,401.6,401.6,588.9,998.9,961,713.4,981,946.9,466.9,36,-3.6,0,0,296.6,1312,54.9,4,401.6
3,26,2017,12,40,0,401.6,401.6,588.9,998.4,960.9,713.9,981.3,947,466.7,36.4,-3.7,0,0,295.3,1311.7,53.8,4,401.6
3,26,2017,12,45,0,400.6,400.6,588.6,997.5,960.6,714.3,980.8,947.1,466.6,36,-3.7,0,0,294.5,1309.5,53.4,4,400.6
3,26,2017,12,50,0,401.2,401.2,588.8,998.7,961.3,714.6,981.1,947.2,466.8,36.3,-3.7,0,0,296.3,1311.7,54,4,401.2
3,26,2017,12,55,0,401.5,401.5,589.2,997.8,961.4,713.9,980.8,947.4,466.9,36.2,-3.7,0,0,294,1316.4,53.8,4,401.5
3,26,2017,13,0,0,400.8,400.8,588.8,996.6,960.9,712.7,980.4,947.5,466.7,35.9,-3.7,0,0,287.7,1311.7,52.1,4,400.8
3,26,2017,13,5,0,400.5,400.5,588.3,998.2,961.2,713.8,980.8,947.6,466.4,36.3,-3.7,0,0,292.5,1305.9,54,4,400.5
3,26,2017,13,10,0,401.3,401.3,588.9,999.4,961.7,713.8,981.2,947.7,466.9,36.8,-3.8,0,0,295.3,1312.7,54.9,4,401.3
3,26,2017,13,15,0,401.4,401.4,588.9,997.6,961.2,713.8,981.1,947.8,466.8,36.9,-3.8,0,0,292.5,1313,54,4,401.4
3,26,2017,13,20,0,401,401,589.2,997.2,961.2,713.8,980.8,947.9,466.7,36.5,-3.7,0,0,292.7,1316.4,53.5,4,401
3,26,2017,13,25,0,401,401,588.8,997,961.2,714.2,980.5,948,466.4,36,-3.6,0,0,289.1,1311.7,52.9,4,401
3,26,2017,13,30,0,400.8,400.8,588.6,997.2,960.7,714,980.3,947.9,466.5,35.7,-3.7,0,0,287.3,1309.5,52.2,4,400.8
3,26,2017,13,35,0,401.1,401.1,588.6,998.5,961.2,714.4,980.7,947.9,466.6,35.9,-3.7,0,0,290.1,1309.5,54,4,401.1
3,26,2017,13,40,0,401.6,401.6,588.6,999.2,961.1,713.6,980.7,947.8,466.8,35.8,-3.8,0,0,287.7,1308.5,53.3,4,401.6
3,26,2017,13,45,0,401.2,401.2,588.7,998.9,961.4,714.4,981.2,947.8,466.6,36.2,-3.8,0,0,291.4,1309.5,54,4,401.2
3,26,2017,13,50,0,402.1,402.1,589.2,999.4,962.1,714.9,981.4,947.8,466.8,36.3,-3.8,0,0,293.4,1315.2,54,4,402.1
3,26,2017,13,55,0,401.5,401.5,589.1,996.6,961.9,714.8,981,947.8,466.6,35.8,-3.7,0,0,293.1,1314.2,52.1,4,401.5
3,26,2017,14,0,0,401.2,401.2,589.1,996.6,961.7,714.2,980.4,947.8,466.4,35.2,-3.6,0,0,290.1,1314.2,51.9,4,401.2
3,26,2017,14,5,0,400.7,400.7,589.2,997.5,961.1,714,980.1,947.8,466.6,34.9,-3.5,0,0,287.3,1315.5,52,4,400.7
3,26,2017,14,10,0,400.8,400.8,588.7,997.7,960.3,713.2,980.6,947.8,466.6,35.3,-3.4,0,0,284.6,1309.5,52.2,4,400.8
3,26,2017,14,15,0,400.9,400.9,588.2,998.9,960.5,714.8,980.6,947.8,466.8,35.4,-3.3,0,0,287.5,1304,53.8,4,400.9
3,26,2017,14,20,0,401.6,401.6,588.7,999.2,961.1,715.8,981.3,947.8,466.8,36,-3.4,0,0,291.9,1309.5,54.6,4,401.6
3,26,2017,14,25,0,401.5,401.5,589.1,998.9,961.8,715.2,981.5,947.9,466.8,36.3,-3.5,0,0,293.3,1315.2,54.2,4,401.5
3,26,2017,14,30,0,401,401,588.8,997,961.6,713.4,981,947.9,466.6,35.8,-3.5,0,0,284.1,1311.7,52.6,4,401
3,26,2017,14,35,0,401.8,401.8,589,997,961.4,713.5,980.5,948,466.7,35.4,-3.6,0,0,287.3,1313,51.9,4,401.8
3,26,2017,14,40,0,401,401,588.6,996.3,961.2,713.3,980.2,948.1,466.6,35,-3.7,0,0,285.6,1308.5,51.8,4,401
3,26,2017,14,45,0,402.1,402.1,588.9,997.9,961.1,713.6,980.3,948.1,466.9,35.3,-3.7,0,0,283.6,1311.7,53.5,4,402.1
3,26,2017,14,50,0,400.9,400.9,588.8,999.3,961.3,713.6,980.8,948.2,466.9,35.7,-3.8,0,0,284,1311,54.7,4,400.9
3,26,2017,14,55,0,401.7,401.7,589,998.7,961.5,713.4,981.2,948.3,466.6,36.2,-3.9,0,0,283.4,1313,53.9,4,401.7
3,26,2017,15,0,0,400.9,400.9,588.7,998.4,961.6,713.5,980.8,948.3,466.9,35.8,-3.9,0,0,284.4,1310.4,53.8,4,400.9
3,26,2017,15,5,0,402.8,402.8,590.1,1002.7,964.2,717.5,982,949.2,466.9,37,-3.5,0,0,294.4,1327.6,57.6,5,402.8
3,26,2017,15,10,0,400.5,400.5,589.9,1002.4,965.5,711.4,983.2,950.3,466.6,38.3,-4,0,0,281.5,1323.1,57.6,5,400.5
3,26,2017,15,15,0,400.6,400.6,586.6,997.9,964.9,709.9,982,950.7,466.4,36.9,-3.9,0,0,267.9,1285.9,52.4,5,400.6
3,26,2017,15,20,0,402.2,402.2,587.7,1003.3,967.2,713.9,982.9,951.5,466.6,37.7,-3.9,0,0,292.6,1298.3,57.6,5,402.2
3,26,2017,15,25,0,401.7,401.7,588.6,1005,970,714.1,984.5,953.1,466.9,39.2,-3.5,0,0,299.3,1310.7,59.6,5,401.7
3,26,2017,15,30,0,402.4,402.4,589.1,1001.9,971.3,712.2,984.4,954.8,466.8,39,-3.2,0,0.1,293.4,1315.2,57.4,5,402.4
3,26,2017,15,35,0,401.8,401.8,589,999,971.3,710.9,983.6,955,466.7,38,-4.2,0,0.1,298.3,1314.9,54.4,5,401.8
3,26,2017,15,40,0,401.1,401.1,588.8,998.4,971.3,710.2,982.8,955.1,466.5,37.2,-4.3,0,0.1,298,1311.7,53.7,5,401.1
3,26,2017,15,45,0,401.2,401.2,588.7,997.9,971.2,710.6,982.4,955.2,466.5,37.3,-4.2,0,0.1,301.8,1312.7,53.9,5,401.2
3,26,2017,15,50,0,400.9,400.9,588.4,996.9,971,710.9,981.7,955.3,466.3,37.2,-4.2,0,0.1,301.5,1309.5,53.7,5,400.9
3,26,2017,15,55,0,402,402,588.6,997.3,970.2,710.7,981.3,955.4,466.7,37.3,-4.1,0,0.1,301.4,1309.5,53.8,5,402
3,26,2017,16,0,0,402.3,402.3,588.9,997,970.3,710.8,981.1,955.5,466.5,37.7,-4.1,0,0.1,302.7,1313.3,54.4,5,402.3
3,26,2017,16,5,0,401.2,401.2,588.7,997.4,970.4,710.6,981,955.6,466.4,38.2,-4,0,0.1,300,1311.7,55.8,5,401.2
3,26,2017,16,10,0,401.9,401.9,588.7,996.3,970.1,711.2,980.7,955.7,466.6,38.2,-3.9,0,0,301.6,1310.9,54.2,5,401.9
3,26,2017,16,15,0,401.4,401.4,588.9,997.6,970.3,711.5,980.5,955.9,466.5,37.8,-3.9,0,0,301.9,1312.7,55.1,5,401.4
3,26,2017,16,20,0,401,401,588.6,998.1,970,711.1,980.9,956,466.3,37.9,-3.8,0,0,297.9,1309.8,55.4,5,401
3,26,2017,16,25,0,420.1,420.1,587.6,998.5,970.1,711,981.1,956.1,468.6,37.9,-3.8,0,0,306.2,1287,56.2,5,420.1
3,26,2017,16,30,0,441.8,441.8,588.7,1003.7,973.7,716.3,982.2,958.4,473.6,38.7,-3.8,0,0,339.5,1290.5,59.7,5,441.8
3,26,2017,16,35,0,448.4,448.4,593,1008.6,979.3,717.7,985.4,961.4,476.6,41.7,-3.8,0,0.1,369.3,1341.1,63.7,5,448.4
3,26,2017,16,40,0,448.6,448.6,592.8,998.4,980.1,713.1,984.7,962.8,476.6,40.4,-3.6,0,0.1,344.7,1336.4,54.2,5,448.6
3,26,2017,16,45,0,448.4,448.4,591.9,993.8,979.2,713.5,981.7,962.8,476.8,36.6,-3.8,0,0.1,334.2,1325.4,49.3,5,448.4
3,26,2017,16,50,0,450.2,450.2,592.6,996.6,979.3,713.3,981.2,962.9,477,35.8,-3.8,0,0.1,340.8,1334.4,51.7,5,450.2
3,26,2017,16,55,0,448.5,448.5,592.1,995.3,978.5,712,980.5,963,476.8,35.1,-3.9,0,0.1,333.2,1328.5,50.4,5,448.5
3,26,2017,17,0,0,449.3,449.3,591.9,996.3,977.9,712.2,980.5,963,476.6,35.2,-3.8,0,0.1,332.4,1325.4,51.8,5,449.3
3,26,2017,17,5,0,448.9,448.9,591.8,997.2,977.9,712.7,980.8,963.1,476.8,35.6,-3.6,0,0.1,330.6,1325.4,52.4,5,448.9
3,26,2017,17,10,0,449,449,592,997.9,977.4,713.6,980.5,962.8,477,35.4,-3.6,0,0.1,335.9,1326.5,52.7,5,449
3,26,2017,17,15,0,434.1,434.1,591.9,997,977,712.3,981,962.5,475.4,36,-3.7,0,0.1,322.8,1332.4,52.6,5,434.1
3,26,2017,17,20,0,428,428,589.3,993.5,974.6,709.2,979.7,961.8,473.1,34.7,-3.7,0,0.1,302,1305.1,49.5,5,428
3,26,2017,17,25,0,438.5,438.5,589.1,995.9,973.9,712,979.4,961.3,472.8,35.8,-3.4,0,0,312.5,1297.2,52.2,5,438.5
3,26,2017,17,30,0,447.7,447.7,590.2,1002.1,975.5,714.1,981,962.5,476,37,-3.3,0,0,332.7,1306,58.3,5,447.7
3,26,2017,17,35,0,447.6,447.6,593,1004.8,978.6,713.9,983.5,963.7,476.6,39.1,-3.3,0,0,343.8,1339.2,60.9,5,447.6
3,26,2017,17,40,0,461,461,592.1,998.9,978.8,712.5,982.7,964.9,478.1,37.9,-3.4,0,0,334,1321.8,54.6,5,461
3,26,2017,17,45,0,484.1,484.1,596.4,1004.7,983,716.8,983.4,966.4,482.7,38.1,-3.8,0,0.1,383.5,1361.4,58.5,5,484.1
3,26,2017,17,50,0,503.6,503.6,600.9,1006.7,987.5,716.8,986.1,969.6,487,40.2,-3.8,0,0.1,417.2,1408.9,60.1,5,503.6
3,26,2017,17,55,0,524.6,524.6,604.6,1000.5,990.1,715.2,985.1,972.8,491,38.6,-3.8,0,0.1,420.5,1445.2,54.2,5,524.6
3,26,2017,18,0,0,545.1,545.1,608.5,999.1,992.3,714.1,984,975.2,494.7,36.9,-3.8,0,0.1,434.4,1484.4,51.9,5,545.1
3,26,2017,18,5,0,565.6,565.6,612.6,999.4,995.3,713.8,984.1,977.6,498.5,37,-3.8,0,0.1,452.3,1528.4,52.8,5,565.6
3,26,2017,18,10,0,586.4,586.4,616.2,997.3,997.5,714.7,983.1,980,502,36.2,-3.9,0,0.2,456.4,1565.8,51.2,5,586.4
3,26,2017,18,15,0,608.7,608.7,620.4,1000.7,1001,716,983.5,982.5,505.8,36.8,-4.1,0,0.2,483.6,1613.2,54.2,5,608.7
3,26,2017,18,20,0,629.1,629.1,624.6,998.9,1004.7,717.8,983.6,986,509.5,37.1,-3.8,0,0.2,494.9,1661.4,52.9,5,629.1
3,26,2017,18,25,0,653,653,629,999,1007.9,719.1,983.4,989.5,512.9,37.1,-3.6,0,0.2,498.1,1715.5,52.9,5,653
3,26,2017,18,30,0,672.2,672.2,633.8,995,1011.7,721.9,983.1,993,516.1,37,-3.3,0,0.2,499.9,1776.8,49,5,672.2
3,26,2017,18,35,0,688.7,688.7,636.5,992.5,1013.4,723.1,980.8,995.3,518.3,34.9,-3.6,0,0.3,499.6,1811.3,46.6,6,688.7
3,26,2017,18,40,0,709.6,709.6,640.6,999.7,1011.4,726.9,981.9,995.1,521.5,36.3,-3.3,0,0.3,499.8,1863.5,54.1,6,709.6
3,26,2017,18,45,0,728.9,728.9,643.5,997.2,1004.1,728.6,982.2,991.8,524.4,36.7,-2.4,0,0.2,500,1900.5,52.4,6,728.9
3,26,2017,18,50,0,739.5,739.5,648.1,1000.8,999.8,730.7,983.5,988.3,527.5,38.3,-1.9,0,0.2,500,1971.6,55.1,6,739.5
3,26,2017,18,55,0,738.4,738.4,652.3,992.8,995.5,729.3,981.5,984.9,527.5,36.6,-2.3,0,0.2,500,2038,47.1,6,738.4
3,26,2017,19,0,0,746.7,746.7,654.8,990,993,727.6,978.6,983.2,527.2,34.1,-2,0,0.1,500,2072.3,45.5,6,746.7
3,26,2017,19,5,0,767.2,767.2,656.9,985.1,993,731.1,976.3,983.6,529.9,32.7,-1.3,0,0.1,500,2095.9,41.9,6.8,767.2
3,26,2017,19,10,0,789.3,789.3,661.4,992.1,996.4,729.7,977.8,984,532.8,35.7,-2.6,0,0.1,499.9,2161.3,49.7,7,789.3
3,26,2017,19,15,0,808.6,808.6,664.5,991.5,996.7,725.6,976.3,984.4,535.1,35.8,-2.6,0,0.1,434.6,2203.8,49.6,7,808.6
3,26,2017,19,20,0,827.3,827.3,666.7,992.2,999.1,723.6,977.4,986.2,537.3,37.1,-2.4,0,0.1,380.8,2228.6,51.3,7,827.3
3,26,2017,19,25,0,848.8,848.8,668.4,993.6,1000.2,722.2,977.9,988,540,37.7,-2.4,0,0.1,355.6,2247.9,52.4,7,848.8
3,26,2017,19,30,0,872.5,872.5,670.8,996.5,1004.7,719.5,979.2,990.1,542.4,39.1,-2.6,0,0.1,370.8,2280.6,55.8,7,872.5
3,26,2017,19,35,0,890.4,890.4,673.6,994.9,1006.8,719.4,979.7,993.1,544.9,39.1,-2.6,0,0.1,339.4,2321.1,53.4,7,890.4
3,26,2017,19,40,0,897.6,897.6,675.1,996.8,1006.2,718.3,980.1,992.8,545.7,38.9,-2.5,0,0.1,295.7,2344.8,55.1,7,897.6
3,26,2017,19,45,0,898.8,898.8,675.4,1000.6,1004.5,717.4,982.1,992.5,546,40.5,-2.2,0,0.1,306.8,2349.1,57.6,7,898.8
3,26,2017,19,50,0,900.4,900.4,675,1002.4,1003,719.1,983,992.1,546.3,40.7,-2.5,0,0.1,293,2341.7,59.4,7,900.4
3,26,2017,19,55,0,899.6,899.6,674.8,1002.2,1002.6,719.4,984.5,991.8,546.3,41.6,-2.8,0,0.1,306.9,2339.1,58.3,7,899.6
3,26,2017,20,0,0,900.5,900.5,675.1,1000.5,1001.9,716.7,984.5,991.7,546.5,40.8,-2.8,0,0.1,314.2,2341.7,55.3,7,900.5
3,26,2017,20,5,0,902.4,902.4,675,1000.7,1002.9,718.9,984.7,991.8,546.6,40.3,-2.6,0,0.1,331.1,2341.4,54.9,7,902.4
3,26,2017,20,10,0,899.9,899.9,675,1000.2,1003,719.2,984.9,992.1,546.3,39.8,-2.4,0,0.1,323.8,2342.4,53.5,7,899.9
3,26,2017,20,15,0,901.8,901.8,675.3,1000.2,1003.7,718.1,984.5,992.5,546.4,38.7,-2.8,0,0.1,329.1,2347.3,53.2,7,901.8
3,26,2017,20,20,0,901,901,675.2,997.7,1004.1,719.6,984.2,992.8,546.6,37.9,-3,0,0.1,317.9,2345.9,51.3,7,901
3,26,2017,20,25,0,902.6,902.6,675.6,1000,1005.3,721.7,984.4,993.2,546.5,38,-3.1,0,0.1,319.8,2351.9,53.7,8,902.6
3,26,2017,20,30,0,899.7,899.7,675.6,999.7,1005,718,985.1,993.5,546.2,38.5,-2.3,0,0.1,299.9,2352.7,52.6,8,899.7
3,26,2017,20,35,0,898.7,898.7,674.6,999.6,1003.6,719.5,984.3,993.4,545.9,37.5,-1.9,0,0.1,277.9,2333.6,52.2,8,898.7
3,26,2017,20,40,0,898.7,898.7,674.2,999.7,1004,720,984.1,993.2,546.2,37.2,-2.2,0,0.1,271.8,2323.4,52.2,8,898.7
3,26,2017,20,45,0,902.9,902.9,674.1,1006.4,1006.5,721.9,986.8,994,546.7,39.6,-2.6,0,0.1,345.5,2324.5,58.3,8,902.9
3,26,2017,20,50,0,903.9,903.9,675.2,1002.9,1008,722.9,987,995.1,547.2,39.7,-2.7,0,0.1,359.2,2346.2,54,8,903.9
3,26,2017,20,55,0,899.1,899.1,675.7,998,1005.2,721.4,985.2,993.8,546.4,37.6,-2.4,0,0.1,327,2354.9,49,8,899.1
3,26,2017,21,0,0,904.8,904.8,676.2,999.9,1003.7,722.6,985.3,992.2,546.9,37.3,-2,0,0.1,341.3,2362.8,52,7,904.8
3,26,2017,21,5,0,900,900,674.8,996.1,997.6,721.6,983.6,988.9,546.2,36.2,-1.6,0,0,316.6,2335.9,48,7,900
3,26,2017,21,10,0,906.6,906.6,675.4,1002.1,996.9,723.4,985.3,987.6,547.4,38.5,-1.8,0,0,360.2,2347,55.1,7,906.6
3,26,2017,21,15,0,902.5,902.5,674.8,997.5,995.3,721.6,984,986.5,546.6,37.7,-2.2,0,0,354.3,2335.9,51.2,7,902.5
3,26,2017,21,20,0,902,902,676,1001.3,996.5,722.8,985.6,986.5,547.4,39.8,-2,0,0,386.5,2359.3,54,7,902
3,26,2017,21,25,0,900.1,900.1,675,1001.8,996,725,984.9,986.6,547.1,39,-2,0,0,354.2,2340.3,54.4,7,900.1
3,26,2017,21,30,0,898.8,898.8,674.8,1002.9,996.9,724,986.4,986.8,547.2,40.2,-2,0,0,374.3,2338.3,55.8,7,898.8
3,26,2017,21,35,0,903.4,903.4,675,1004.1,999.6,723,986.8,987.4,547.4,40.3,-2.9,0,0,401.3,2341.4,56.2,7,903.4
3,26,2017,21,40,0,902.1,902.1,675,1000.3,999.8,723.3,985.6,988.3,547,38.7,-2,0,0,398.5,2342.4,52,7,902.1
3,26,2017,21,45,0,899.2,899.2,675.1,998,999.4,721.6,985.8,988,546.9,38.6,-1.9,0,0,396.7,2344.8,50.1,7,899.2
3,26,2017,21,50,0,902.3,902.3,675.2,1003.6,998.4,723.3,986.3,987.8,547.1,39,-1.9,0,0,418.5,2345.1,55.4,7,902.3
3,26,2017,21,55,0,900.6,900.6,674.9,1001.3,998.1,723.6,985.4,987.7,546.9,38.4,-2,0,0,415.4,2342.4,54.1,7,900.6
3,26,2017,22,0,0,890.1,890.1,674.4,999.1,998.6,721.3,985.4,986.7,546.3,38.8,-2.7,0,0,411.9,2337.8,51.8,7,890.1
3,26,2017,22,5,0,865.5,865.5,671.7,999.7,994.8,722.4,985.3,985.6,543.5,39.1,-2.4,0,0,397.3,2299.7,52.8,7,865.5
3,26,2017,22,10,0,847.8,847.8,669.5,1005.2,996.9,724.2,986.9,986.9,541.5,40.5,-2,0,0,417.6,2270.3,57.9,7,847.8
3,26,2017,22,15,0,831.2,831.2,667.5,1005.2,1001.2,722.1,987.9,988.5,539.5,41.4,-2.5,0,0,429.4,2245.6,57.8,7,831.2
3,26,2017,22,20,0,827,827,667,1006,1005.4,723.3,988.8,991.7,539.1,41.3,-2.4,0,0,473,2243.4,56.9,7,827
3,26,2017,22,25,0,805.1,805.1,666.2,1001.2,1006,725.2,988,992.6,536.6,39.4,-2.7,0,0,463.6,2239.7,52.6,7,805.1
3,26,2017,22,30,0,782,782,662.6,1001,1003.8,720.6,987,991.9,533.8,38.1,-2.5,0,0,443,2184.7,51.9,7,782
3,26,2017,22,35,0,766.3,766.3,659.4,1002.6,1002.9,724.1,987.6,991.6,531.4,38.6,-2.9,0,0,476.4,2138.5,53.7,7,766.3
3,26,2017,22,40,0,768.8,768.8,658.3,1005.5,1005.9,728.5,987.6,993.1,531.4,38.6,-2.9,0,0,487.2,2122.6,55.7,7,768.8
3,26,2017,22,45,0,767.3,767.3,659.7,1002.8,1010.3,724.2,988.6,996.3,531.5,39.6,-2.9,0,0.1,495.9,2147.5,53.9,7,767.3
3,26,2017,22,50,0,766.8,766.8,658.9,1000.1,1010.3,727,986.9,996.3,530.9,38.1,-3,0,0.1,499.9,2136.3,50.2,7,766.8
3,26,2017,22,55,0,766.4,766.4,660.3,1000.5,1008.6,728.9,986.7,996.3,531.1,38.1,-2.3,0,0.1,500,2161,51,7,766.4
3,26,2017,23,0,0,764.4,764.4,658.5,996.5,1002,728.3,984.5,992.6,530.8,36,-2.1,0,0.1,500,2128.6,48,7,764.4
3,26,2017,23,5,0,765.1,765.1,657.7,998.5,999.3,732.3,985.1,990.6,530.9,36.9,-2.2,0,0,500,2112.6,51.2,7,765.1
3,26,2017,23,10,0,768.3,768.3,658.9,1002.2,1003.4,733.4,985.6,991.5,531.4,37.9,-3,0,0,500,2135,54.9,7,768.3
3,26,2017,23,15,0,765.4,765.4,659.2,997.3,1005.8,728.8,984.6,993.5,531,37.3,-2.9,0,0,500,2141,49.6,7,765.4
3,26,2017,23,20,0,765.2,765.2,659,998.6,1007.3,732,984.4,994.3,530.8,37.6,-2.9,0,0,500,2138.5,52,7,765.2
3,26,2017,23,25,0,754.6,754.6,658.9,998,1006.3,733.4,984.1,994.5,529.9,37.7,-2.2,0,0,500,2142.9,51.2,7,754.6
3,26,2017,23,30,0,729.2,729.2,654,992,999.3,727.2,981.6,990.3,526.6,35.7,-2.5,0,0,496.8,2067.4,46.6,7,729.2
3,26,2017,23,35,0,709.6,709.6,649.5,997.8,995,732.6,982.3,987.1,523.8,37.3,-2.2,0,0,498.5,2002.3,52.9,7,709.6
3,26,2017,23,40,0,690.1,690.1,645.8,999.6,993.3,733.8,983.2,986.1,521,38.5,-1.8,0,0,499.7,1953.5,54.5,7,690.1
3,26,2017,23,45,0,668.3,668.3,641.9,1000.1,992.9,728,983.9,985.1,518.2,38.9,-1.8,0,-0.1,499.9,1904,55.6,7,668.3
3,26,2017,23,50,0,648.7,648.7,638.6,1001.3,995.1,730.1,984.6,985.4,514.8,39.4,-3.2,0,-0.1,498.2,1861.8,55.6,7,648.7
3,26,2017,23,55,0,629.1,629.1,634.9,1002.2,999,728.4,985.1,987.1,511.7,39.6,-3.2,0,-0.1,491.6,1818.2,55.9,7,629.1
3,27,2017,0,0,0,622.5,622.5,630.4,999.7,1001,730.1,985.1,988.9,509.9,39.4,-3.4,0,0,496.1,1751.4,53.7,7,622.5
3,27,2017,0,5,0,624.6,624.6,627,1002.6,1003.9,732.6,985.3,990.6,509.8,39.5,-3.8,0,0,498,1699.8,56.2,7,624.6
3,27,2017,0,10,0,610,610,626.9,1004,1007.1,727.8,986.6,992.4,508.7,40.6,-2.9,0,0,499.9,1709.6,57.1,7,610
3,27,2017,0,15,0,587.8,587.8,619.1,986.1,1001.2,724.5,980.7,989.7,504.6,34.5,-3.3,0,0,450.9,1607,40.7,7,587.8
3,27,2017,0,20,0,569.4,569.4,614.9,983,995.4,724,977,986.4,501.2,32.6,-2.5,0,0,435,1554.3,39,7,569.4
3,27,2017,0,25,0,551.1,551.1,612.4,986.6,989.8,719.5,975.4,982.5,498.3,33,-2.4,0,0,400.6,1528.4,44.6,6,551.1
3,27,2017,0,30,0,551.2,551.2,609.7,981,983,718.5,972.7,977.9,497,32.2,-2.2,0,-0.1,361.2,1490.1,42.3,5,551.2
3,27,2017,0,35,0,553.1,553.1,611.1,995.6,979.1,715.2,975,973.9,497.6,36.4,-2.3,0,-0.1,376.5,1508.4,56.8,5,553.1
3,27,2017,0,40,0,551.4,551.4,612.4,1001.9,978,713.8,979.4,972.1,497.7,41.4,-2.1,0,-0.2,371,1528.1,63.4,5,551.4
3,27,2017,0,45,0,550.6,550.6,611.4,996.4,975.6,713.8,979.3,970.2,497.4,40.4,-2,0,-0.2,351.8,1516,56.6,5,550.6
3,27,2017,0,50,0,551.1,551.1,611.7,997.9,975.4,715,980.1,968.5,497.2,40.3,-2.6,0,-0.2,362.5,1518.2,57.8,5,551.1
3,27,2017,0,55,0,550.1,550.1,610.7,997.1,974.8,715.5,980.2,967.6,497.4,39.5,-2.7,0,-0.2,352.6,1504.7,55.3,5,550.1
3,27,2017,1,0,0,550.6,550.6,610.4,997.8,973.9,715,980.5,966.7,497.4,39.5,-2.8,0,-0.2,352.4,1500.2,56.5,5,550.6
3,27,2017,1,5,0,550.4,550.4,610.6,997.7,973.8,714.8,981.2,965.8,497.7,40.1,-2.9,0,-0.2,358.1,1501.2,56.5,5,550.4
3,27,2017,1,10,0,551.1,551.1,610.5,997.2,973.6,715.9,981,965.3,497.7,39.8,-2.7,0,-0.2,357.6,1501.2,55.4,5,551.1
3,27,2017,1,15,0,551.1,551.1,610.7,998.7,974.3,716.4,981.4,965.4,497.3,40.1,-2.8,0,-0.2,358.2,1503.4,56.7,5,551.1
3,27,2017,1,20,0,551.3,551.3,610.6,998.6,975.1,716.9,982,965.5,497.6,40.5,-2.9,0,-0.2,357.8,1502.6,56.7,5,551.3
3,27,2017,1,25,0,551.7,551.7,610.8,999.1,975.6,716.4,982.2,965.8,497.5,40.6,-2.9,0,-0.2,355.4,1505.9,57.3,5,551.7
3,27,2017,1,30,0,550.6,550.6,610.2,997.8,976,716.9,981.7,966.1,497.5,40.1,-2.8,0,-0.2,349.6,1496.8,56.3,5,550.6
3,27,2017,1,35,0,551.5,551.5,610.3,999.7,977.5,717,982.7,966.4,497.4,40.9,-2.7,0,-0.1,358.5,1498.8,57.2,5,551.5
3,27,2017,1,40,0,552.1,552.1,610.8,999,978.1,717.8,982.5,966.7,497.6,40.7,-2.6,0,-0.1,360.2,1505.9,56.4,5,552.1
3,27,2017,1,45,0,545,545,610.6,998.1,978.6,717.4,982.3,966.4,497.2,40.4,-3.1,0,-0.1,355.2,1506.9,55.6,5,545
3,27,2017,1,50,0,528.9,528.9,607.1,995.7,976.9,715.3,981.7,965.5,494.1,39.7,-3.5,0,-0.1,324,1469.6,53.3,5,528.9
3,27,2017,1,55,0,530.2,530.2,605,995.7,975.7,718.5,980.4,965.5,493.2,38.2,-2.5,0,-0.1,325.2,1440.4,53.7,5,530.2
3,27,2017,2,0,0,523.9,523.9,605.8,1002.9,978.6,719.6,983,966.1,493,40.8,-2.8,0,-0.1,352.5,1458.2,60.4,5,523.9
3,27,2017,2,5,0,500.8,500.8,602.2,997.2,977.6,716.6,982.5,968.3,491.2,40.2,-1.3,0,-0.1,312.6,1415.3,54.7,5,500.8
3,27,2017,2,10,0,503.8,503.8,601.1,998.4,977.3,718.9,981.9,969.2,488.9,39.4,0.6,0,-0.1,315.2,1405.4,55.6,5,503.8
3,27,2017,2,15,0,504,504,601,1001.6,979.6,719.2,983.2,967.7,488.3,40,-2,0,-0.1,325.8,1405.4,58.9,5,504
3,27,2017,2,20,0,505,505,601.4,1000.9,981.2,720.5,983.6,968.1,488.4,39.6,-2.5,0,-0.1,336.3,1410,57.4,5,505
3,27,2017,2,25,0,502.9,502.9,601.3,999.9,982.2,720.2,983.3,968.5,488.8,38.9,-3.1,0,0,335.3,1411.1,55.6,5,502.9
3,27,2017,2,30,0,503.6,503.6,601.2,998.5,982.8,720.2,983,968.9,488.3,38.5,-3.7,0,0,334.4,1407.9,54.6,5,503.6
3,27,2017,2,35,0,504.3,504.3,601.3,999.6,983.5,720.9,983.2,969.4,488.5,38.7,-3.8,0,0,339.3,1410,55.4,5,504.3
3,27,2017,2,40,0,504.2,504.2,601.4,999.5,983.9,721.6,982.9,969.8,488.4,38.3,-3.8,0,0,341,1411.3,54.5,5,504.2
3,27,2017,2,45,0,503.1,503.1,601.1,998.2,983.9,721,982.6,970.2,488.5,37.9,-3.7,0,0,339.6,1407.6,53.7,5,503.1
3,27,2017,2,50,0,503.8,503.8,601.1,998.7,983.7,721.3,982.6,970.6,488.2,37.8,-3.7,0,0,340.7,1408.9,54.4,5,503.8
3,27,2017,2,55,0,503.5,503.5,601.1,998.9,984.6,721.7,982.8,971,488.1,37.9,-3.6,0,0,343,1408.9,54.9,5,503.5
3,27,2017,3,0,0,503.2,503.2,601,1000.4,985,722.3,982.8,971.4,488.2,37.9,-3.6,0,0,343.8,1406.6,55.4,5,503.2
3,27,2017,3,5,0,504,504,601,999.5,986,723,983,971.8,488.2,38.1,-3.7,0,0,349.3,1407.6,54.7,5,504
3,27,2017,3,10,0,503.4,503.4,600.7,999,986.6,723.6,982.9,972.1,488.1,37.8,-3.7,0,0,349.6,1404.4,54.3,5,503.4
3,27,2017,3,15,0,504.2,504.2,601.6,998.8,986.7,723.9,982.8,972.5,488.3,37.6,-3.7,0,0,356.7,1415.5,53.8,5,504.2
3,27,2017,3,20,0,504.1,504.1,601.1,997.2,986.5,722.9,982.3,972.9,488.2,37.1,-3.7,0,0,347.7,1408.9,52,5,504.1
3,27,2017,3,25,0,503.8,503.8,601.1,998.5,986.3,723.2,981.9,973.1,488,36.7,-3.5,0,0,350.1,1407.6,52.8,5,503.8
3,27,2017,3,30,0,503.4,503.4,601,999.9,987,723.7,982.5,973.3,488.3,37.5,-3.3,0,0,353,1408.5,54.2,5,503.4
3,27,2017,3,35,0,503.3,503.3,601,999.7,987.5,723.9,982.9,973.5,488.1,38.2,-3.3,0,0,355.8,1408.9,55.1,5,503.3
3,27,2017,3,40,0,503.2,503.2,601,997.7,987.5,724.3,982.4,973.7,488.2,37.9,-3.2,0,0,357.1,1407.9,52.6,5,503.2
3,27,2017,3,45,0,503.1,503.1,600.8,997.5,987.6,725.1,981.9,973.9,488.1,37.7,-3.2,0,0,357.2,1405.4,52.7,5,503.1
3,27,2017,3,50,0,504.5,504.5,601.3,999.1,988.1,725.7,982.2,974.2,488.4,38.2,-3.2,0,0,362.6,1412.2,54.5,5,504.5
3,27,2017,3,55,0,503.3,503.3,601.4,998.5,987.7,724.9,982.1,974.4,488.2,38.5,-3.1,0,0,354.7,1414.2,54.2,5,503.3
3,27,2017,4,0,0,503.5,503.5,601.1,997.6,987.6,725.2,982,974.6,488,38.6,-3.1,0,0,351.7,1409.7,54.7,5,503.5
3,27,2017,4,5,0,503.8,503.8,601.1,997.8,987.5,725.8,981.6,974.8,488.1,38.3,-3.1,0,0,360.8,1410.3,54.3,5,503.8
3,27,2017,4,10,0,502.9,502.9,600.9,998.1,987.4,726,981.7,975,488.1,38.4,-3.1,0,0,356.7,1407.6,55.4,5,502.9
3,27,2017,4,15,0,503,503,601,998.9,988.1,725.9,982.1,975.2,488.2,38.9,-3.1,0,0,355.4,1407.6,55.6,5,503
3,27,2017,4,20,0,503.1,503.1,601,998.8,988.2,726,982.2,975.4,488.3,38.9,-3.1,0,0,358.9,1407.9,55.8,5,503.1
3,27,2017,4,25,0,503.6,503.6,600.9,998.1,988.3,726.1,982,975.6,488,38.8,-3.1,0,0,357.9,1407.3,55.3,5,503.6
3,27,2017,4,30,0,503.8,503.8,600.7,999.2,988.8,726.7,982.3,975.8,488.3,39.1,-3.1,0,0,359.3,1405.4,56.6,5,503.8
3,27,2017,4,35,0,503.4,503.4,601.2,1000.4,989.6,726.9,983,975.9,488.2,39.9,-3.1,0,0,366.9,1411.1,57.1,5,503.4
3,27,2017,4,40,0,502.8,502.8,601.1,997.6,989.4,726.9,982.6,976,488.4,39.5,-3.1,0,0,362.5,1410,54.6,5,502.8
3,27,2017,4,45,0,504.3,504.3,601.3,997.6,989.1,727.1,982,976.1,488.1,39.1,-3.1,0,0,364.4,1412.2,54.9,5,504.3
3,27,2017,4,50,0,503.2,503.2,600.9,997.4,988.9,727.4,982,976.2,487.9,39.3,-3.2,0,0,361.7,1406.6,54.6,5,503.2
3,27,2017,4,55,0,503.6,503.6,600.8,997.7,989.1,726.8,981.6,976.3,488.2,39,-3.2,0,0,357.6,1406.6,56,5,503.6
3,27,2017,5,0,0,504.3,504.3,600.8,999.4,989.5,727.3,982.2,976.4,488,39.8,-3.2,0,0,361.8,1405.7,56.3,5,504.3
3,27,2017,5,5,0,504,504,601.3,998.2,990.1,726.9,982.3,976.5,488.1,40.1,-3.2,0,0,367,1413,55.4,5,504
3,27,2017,5,10,0,502.8,502.8,601.1,997,989.7,726.7,981.6,976.5,488,39.5,-3.3,0,0,361.1,1410,55.1,5,502.8
3,27,2017,5,15,0,503,503,600.8,997.8,989.7,727.5,981.8,976.6,487.9,39.8,-3.3,0,0,362.8,1406.6,56,5,503
3,27,2017,5,20,0,504.2,504.2,601.1,999.1,990.2,727.7,982.1,976.7,488.2,40.2,-3.3,0,0,368.2,1410,57,5,504.2
3,27,2017,5,25,0,502.9,502.9,601,997.5,989.9,727,981.9,976.8,488.2,39.9,-3.3,0,0,362.9,1408.9,56.2,5,502.9
3,27,2017,5,30,0,503,503,600.9,997.6,990.1,727.6,981.6,976.9,488.1,39.4,-3.3,0,0,360.1,1406.6,55.8,5,503
3,27,2017,5,35,0,503.7,503.7,601.1,999,990.4,727.4,982.1,977,488.2,39.7,-3.2,0,0,361,1410,56,5,503.7
3,27,2017,5,40,0,503.1,503.1,601.1,998.9,991,727.1,982.4,977.1,487.9,39.8,-3.2,0,0,361.2,1411.1,56,5,503.1
3,27,2017,5,45,0,503.7,503.7,601.1,997.3,990.7,727.6,981.7,977.2,487.9,39,-3.2,0,0,362.3,1410,54.9,5,503.7
3,27,2017,5,50,0,503.4,503.4,600.7,997.7,990.4,727.4,981.6,977.2,487.9,38.9,-3.2,0,0,362.5,1405.4,55.4,5,503.4
3,27,2017,5,55,0,503.4,503.4,601,999.4,991,727.8,981.9,977.3,488.1,39.3,-3.2,0,0,366.4,1410,56.8,5,503.4
3,27,2017,6,0,0,503.1,503.1,601.1,999.3,991.4,727.9,982.3,977.4,488.1,39.7,-3.2,0,0,366,1408.9,56.8,5,503.1
3,27,2017,6,5,0,499.7,499.7,600.7,997.3,990.8,727.4,981.9,977.5,487.7,39.3,-3.2,0,0,365.1,1407.6,54.4,5,499.7
3,27,2017,6,10,0,501.1,501.1,600.4,996.1,990.3,727.6,981.2,977.9,487.3,38.7,-3.1,0,0,354.8,1402.1,54.3,5,501.1
3,27,2017,6,15,0,522.8,522.8,602.9,1000.7,992,730.4,982.2,978.6,490,39.9,-3.9,0,0,386.1,1421.2,58.5,5,522.8
3,27,2017,6,20,0,544.1,544.1,608.7,1003.1,996.2,729.8,983.8,980.5,494.8,41.9,-4.3,0,0,428.5,1486.6,61,5,544.1
3,27,2017,6,25,0,564.1,564.1,612.8,997.5,997.5,727.7,983.1,982.8,498.2,41,-3.1,0,0.1,432.4,1531.8,55.5,5,564.1
3,27,2017,6,30,0,585.4,585.4,616.4,994.9,997.9,726.1,981.4,983.9,501.4,39,-3.1,0,0.1,422.7,1567.9,52.7,5,585.4
3,27,2017,6,35,0,605.9,605.9,620,996.9,999,726.8,981.7,985.1,505.4,38.9,-3.1,0,0.1,438.6,1606.2,54.2,5,605.9
3,27,2017,6,40,0,621.8,621.8,624.2,999.3,1000.3,728.3,982.3,986.2,508.9,39.1,-3.1,0,0.1,461.2,1658.9,56.2,5,621.8
3,27,2017,6,45,0,640.5,640.5,627.1,997.5,1001.1,728.2,982.2,987.3,511.3,38.7,-3.1,0,0.1,460.5,1687.3,54.3,5,640.5
3,27,2017,6,50,0,664.8,664.8,632.5,1003.7,1002.7,728.6,984.1,988.4,514.8,40.3,-3.2,0,0.1,496.2,1756.4,59.4,5,664.8
3,27,2017,6,55,0,685.1,685.1,636.9,997.3,1001.1,723.9,982.9,988.9,518.4,38.9,-3,0,0.1,498.1,1813.7,52.6,5,685.1
3,27,2017,7,0,0,697,697,641.1,1002.5,1004,726.9,984.2,989.6,521,39.9,-2.5,0,0.1,500,1876.8,58,6,697
3,27,2017,7,5,0,699,699,644.1,991.7,1000.9,720.4,981.7,988.6,521,37.2,-2.8,0,0.1,477.8,1917.4,46.6,6,699
3,27,2017,7,10,0,699.4,699.4,643,990,996.5,718.5,979.1,986.1,520.8,34.4,-3.3,0,0.1,464.2,1898.2,45.9,6,699.4
3,27,2017,7,15,0,700.5,700.5,643,996.6,995,719.7,980.5,985.4,521.5,36.8,-1.9,0,0.1,451,1899.3,52.9,6,700.5
3,27,2017,7,20,0,708.6,708.6,643.5,998.8,995.4,720.9,981.4,985.8,521.8,37.8,-1.7,0,0,446.9,1903,54.6,6,708.6
3,27,2017,7,25,0,731.9,731.9,647.9,1008,1002.9,725.2,985.4,988.9,525,40.8,-2.9,0,0.1,481.2,1965.6,62.5,6,731.9
3,27,2017,7,30,0,738.6,738.6,652.9,1001.3,1009.7,725.1,985.8,993.6,526.4,40.1,-3.6,0,0.1,497.1,2047,55.1,6,738.6
3,27,2017,7,35,0,742.6,742.6,655.6,996,1012.2,724.7,983.7,995.7,526.9,36.9,-3.5,0,0.1,478.9,2093.2,49,6,742.6
3,27,2017,7,40,0,738.2,738.2,654.4,991.8,1006.3,722.6,980.9,993.8,526.4,35.1,-2.6,0,0.1,423.2,2070.7,45.9,6,738.2
3,27,2017,7,45,0,738.9,738.9,652.9,996.8,1000,723.5,980.9,989.9,526.3,36.3,-2.2,0,0.1,431.1,2043.7,52.9,6,738.9
3,27,2017,7,50,0,739.4,739.4,652.6,997.1,1000.4,725.2,982.3,989.8,526.9,38.9,-2.6,0,0.1,445.7,2035.8,52.9,6,739.4
3,27,2017,7,55,0,741.2,741.2,653.1,1001.6,1005.5,725.5,983.8,991.9,527,40,-2.7,0,0.1,453.4,2047,57,6,741.2
3,27,2017,8,0,0,740.8,740.8,653.9,1001.6,1007.7,727.6,984.6,994.1,526.8,40.4,-3.1,0,0.1,462,2060.5,57.9,6,740.8
3,27,2017,8,5,0,740.1,740.1,654.2,998.7,1008.6,723.3,984.4,995,526.9,39.5,-3.1,0,0.1,463.1,2066.3,53.5,6,740.1
3,27,2017,8,10,0,740,740,654.6,999.7,1007.1,726.6,984.6,993.8,527,38.7,-3.1,0,0.1,462,2073,53.3,6,740
3,27,2017,8,15,0,739.5,739.5,654.1,997.5,1003.3,727.6,983.5,992.4,526.9,36.6,-3,0,0.1,460.6,2064.3,50.6,6,739.5
3,27,2017,8,20,0,740.3,740.3,654.1,998.5,1001.9,724.3,983.9,990.7,527,36.6,-2.8,0,0.1,466.9,2063.1,50.7,6,740.3
3,27,2017,8,25,0,738.9,738.9,654,999.1,999.7,727.3,984.3,989,527.1,37,-2.6,0,0,474.1,2061.7,51.7,6,738.9
3,27,2017,8,30,0,728.9,728.9,653.4,999.3,997.3,727.1,984,987.3,526.6,36.7,-1.9,0,0,473,2056.2,51.5,6,728.9
3,27,2017,8,35,0,705.6,705.6,649.1,992.3,991.2,719.4,981.9,983.6,523.2,34.8,-1.7,0,0,420.1,1996.9,45.9,6,705.6
3,27,2017,8,40,0,685,685,644.4,996,986.5,721.1,981.1,979.5,520.2,34.5,-1.8,0,-0.1,403.9,1928.4,49.8,6,685
3,27,2017,8,45,0,665.5,665.5,640.8,1000.5,986,722,982.8,978,517.2,36.7,-1.8,0,-0.1,418.8,1884.4,54.9,6,665.5
3,27,2017,8,50,0,644.3,644.3,636.9,999.6,986.2,717.5,983.5,977.4,514.3,37.5,-1.8,0,-0.1,420.4,1831.8,53.1,6,644.3
3,27,2017,8,55,0,626.9,626.9,633.1,1000.5,986.3,721.3,983.6,976.8,511.1,37.6,-1.8,0,-0.1,414.9,1786.6,54,6,626.9
3,27,2017,9,0,0,610.4,610.4,629.8,1001.7,985.7,722.7,984.2,976.1,508.9,37.9,-1.8,0,-0.1,420,1744.6,55.6,6,610.4
3,27,2017,9,5,0,588.5,588.5,625.5,1001,984.2,718.8,984.6,974.7,505.2,38.3,-2.6,0,-0.1,426.7,1693.8,54.9,6,588.5
3,27,2017,9,10,0,567.4,567.4,621.5,998.2,982,719.2,983.9,972.8,502,37.4,-2.3,0,-0.1,413.2,1646.7,52,6,567.4
3,27,2017,9,15,0,546.2,546.2,616.8,996.4,978.8,719.1,983.4,970.8,498.4,36.9,-2,0,-0.1,404.1,1592.4,50.2,6,546.2
3,27,2017,9,20,0,526,526,611.2,991.3,974,716.6,980.6,967.6,494.5,33.7,-2,0,-0.2,376.2,1524.9,45,6,526
3,27,2017,9,25,0,507.2,507.2,607.6,992.8,970,714.6,979.4,964.3,490.7,32.3,-1.8,0,-0.2,364.7,1488.9,46.6,6,507.2
3,27,2017,9,30,0,487.3,487.3,603.5,996.2,967.6,716.9,979.9,961.1,486.7,32.9,-2.2,0,-0.2,317.9,1443.7,50.1,5,487.3
3,27,2017,9,35,0,483.6,483.6,597.6,996.4,964.2,716.7,979.9,958.4,484.9,33,-2.3,0,-0.2,304.1,1370.5,50.4,5,483.6
3,27,2017,9,40,0,484.2,484.2,597.7,1006.1,962.8,713.5,982.5,956.9,484.7,35.8,-1.3,0,-0.3,349.8,1372.7,58.5,5,484.2
3,27,2017,9,45,0,475.9,475.9,600,1009.5,963.2,716.4,986.2,955.3,485,38.2,-2.1,0,-0.3,366.8,1407.9,61.2,5,475.9
3,27,2017,9,50,0,455.6,455.6,594.5,998,960,711.6,984.9,952.9,480.4,35.6,-2.9,0,-0.3,309.9,1347.7,49,5,455.6
3,27,2017,9,55,0,445.1,445.1,591.5,994.3,956.5,707.8,981.8,950.4,478.9,31.2,-2.3,0,-0.3,303.1,1317.4,44.6,5,445.1
3,27,2017,10,0,0,422.6,422.6,589.9,993.5,954.1,709.1,980.8,948,474.1,31,-1.9,0,-0.3,284.7,1310.7,44.8,5,422.6
3,27,2017,10,5,0,407.3,407.3,591.2,991.4,951.7,710.8,979.4,944.9,469.5,30.5,-2.3,0,-0.3,276.2,1333.2,43.4,4,407.3
3,27,2017,10,10,0,404.1,404.1,589.5,986.6,946.1,697.9,976.8,941.7,468.2,28.8,-2.2,0,-0.3,256.8,1315.2,40.4,4,404.1
3,27,2017,10,15,0,402.2,402.2,587.3,992.5,941.9,700.8,976.6,938.6,467.9,29.5,-1.7,0,-0.3,227.3,1289.3,47,4,402.2
3,27,2017,10,20,0,403.7,403.7,588.7,1003.4,942.3,703.6,979.5,936.8,468,33.4,-2.5,0,-0.3,248.5,1303.7,57,4,403.7
3,27,2017,10,25,0,405,405,589,1005.7,942.4,699.5,982.3,935.8,468,36.3,-2.6,0,-0.3,251.1,1308.2,59,4,405
3,27,2017,10,30,0,403.6,403.6,589.1,1003.4,941.7,702.4,983.3,934.9,468.1,36.1,-2.6,0,-0.3,251.1,1309.5,55.6,4,403.6
3,27,2017,10,35,0,402.1,402.1,588.8,1003.3,941.9,702.7,983.5,933.9,468.2,34.9,-2.6,0,-0.3,257.3,1306.2,53.9,4,402.1
3,27,2017,10,40,0,414.3,414.3,588.5,999.2,941.1,697.9,982.9,933.2,468.8,33,-2.4,0,-0.3,262.2,1296.2,49.8,4,414.3
3,27,2017,10,45,0,431.3,431.3,588.9,1000.8,941.7,701.4,983.1,932.5,473,32.5,-3,0,-0.3,278,1293.7,51,4,431.3
3,27,2017,10,50,0,444.3,444.3,591.2,1004.1,943.8,701.7,984.4,932.7,476.6,33.7,-3.1,0,-0.2,303.2,1311.7,52.5,4,444.3
3,27,2017,10,55,0,447.5,447.5,593.2,1002.5,944.6,696.1,984.6,933.1,478,33.8,-2.9,0,-0.2,302.5,1335.4,51.5,4,447.5
3,27,2017,11,0,0,449.1,449.1,593.7,999,944.6,698,984,933.5,477.8,33.1,-2.6,0,-0.2,288.4,1340.8,47.9,4,449.1
3,27,2017,11,5,0,449.3,449.3,592.3,994.2,943.6,698.3,982,933.2,478.2,31,-2.8,0,-0.2,278.7,1322.8,43.6,4,449.3
3,27,2017,11,10,0,450.4,450.4,592.4,996.9,943.6,696,981.3,932.6,478.1,30.3,-3.3,0,-0.2,284.9,1323.1,46.1,4,450.4
3,27,2017,11,15,0,448.7,448.7,592.2,997.5,945,699.7,981.4,933,478.1,30.6,-3,0,-0.2,289.3,1322.1,47.4,4,448.7
3,27,2017,11,20,0,453.5,453.5,592.3,997.7,946.6,701.3,981.4,934.1,478.1,30.7,-3.2,0,-0.1,293.8,1320.9,48.2,4,453.5
3,27,2017,11,25,0,472.7,472.7,594.9,1005.1,950.8,699.5,982.8,935.6,481.5,32.3,-3.5,0,-0.1,314.1,1341.1,54.5,4,472.7
3,27,2017,11,30,0,472.8,472.8,597.1,1011.2,957.1,704.3,986.7,939.8,483,36.4,-3.9,0,-0.1,333.9,1371.6,59.5,4,472.8
3,27,2017,11,35,0,475.3,475.3,597.3,1002.7,959,702.3,986.7,941.8,483.2,34.3,-3.6,0,0,324.9,1371.6,50.6,4,475.3
3,27,2017,11,40,0,474.1,474.1,596.4,996.2,958.8,700.7,983.7,942.9,483.1,31.2,-3.1,0,0,317.8,1361.4,43.7,4,474.1
3,27,2017,11,45,0,455.6,455.6,594.9,996.3,958.4,703.4,982.7,942.4,480.2,30.9,-4,0,0,310,1353.3,44.4,4,455.6
3,27,2017,11,50,0,453.6,453.6,592.1,993.8,956.9,702.4,981.4,941.9,478.7,30.3,-3.9,0,0,293.1,1320.6,43.7,4,453.6
3,27,2017,11,55,0,442.7,442.7,592.6,996.2,956.5,700.5,980.8,941.4,477.8,30.3,-3.8,0,0,297.7,1333.2,46.1,4,442.7
3,27,2017,12,0,0,420.4,420.4,591.2,996.6,955.6,701.7,980.7,940.9,473.3,31,-3.7,0,0,271.9,1329.9,46.8,4,420.4
3,27,2017,12,5,0,405.2,405.2,590.6,993.5,953.8,700.7,979.7,940.4,468.5,30.6,-3.6,0,0,261.6,1328.5,44.5,4,405.2
3,27,2017,12,10,0,404.1,404.1,587.3,989.4,950.8,700.5,977.8,939.6,467.5,29.5,-3.3,0,0,248.6,1290.5,41.9,4,404.1
3,27,2017,12,15,0,405.2,405.2,588.2,995.2,951.2,703.5,977.7,938.8,467.6,30,-3,0,0,263,1299.4,48.3,4,405.2
3,27,2017,12,20,0,401.6,401.6,588.3,1000.9,952.3,703.5,979.6,939,467.1,32.6,-3.3,0,0,263.1,1304,53.4,4,401.6
3,27,2017,12,25,0,401.3,401.3,588.5,1001.1,953.5,703.6,980.6,939.5,467,33.2,-3.4,0,0,266.2,1306.2,53.1,4,401.3
3,27,2017,12,30,0,402.3,402.3,589,1000.7,954.4,703.8,981.5,939.9,467.3,33.5,-3.6,0,0,270.3,1311.7,52.6,4,402.3
3,27,2017,12,35,0,401.2,401.2,588.9,999.4,955,705.1,981.4,940.4,467.2,32.8,-3.7,0,0,268.4,1310.7,50.8,4,401.2
3,27,2017,12,40,0,401.7,401.7,588.7,997.7,955.5,705.2,981.4,940.8,467.2,32.2,-3.8,0,0,269.9,1309.8,49.4,4,401.7
3,27,2017,12,45,0,402,402,589.1,999.3,956.5,706,981.4,941.3,467.3,32,-4,0,0,274.5,1315.2,50.1,4,402
3,27,2017,12,50,0,401.8,401.8,588.8,999.2,956.8,705.7,981.7,941.7,466.8,32.3,-4.1,0,0,275.3,1310.7,49.8,4,401.8
3,27,2017,12,55,0,401.6,401.6,588.7,998.5,957.4,705.6,981.5,942.2,467.1,32.2,-4.1,0,0,274.3,1310.7,49,4,401.6
3,27,2017,13,0,0,402.2,402.2,588.9,998.4,957.8,706.8,981.1,942.6,467,31.9,-4.1,0,0,275.9,1311.7,49.1,4,402.2
3,27,2017,13,5,0,401.7,401.7,588.8,997.3,958.2,707.2,981,943.1,467,31.8,-4,0,0,276,1310.7,48.3,4,401.7
3,27,2017,13,10,0,401.2,401.2,588.3,998.1,958.1,707.5,980.9,943.6,467.1,31.7,-3.9,0,0,278.1,1305.1,49.3,4,401.2
3,27,2017,13,15,0,402.2,402.2,589,1000,959.1,708.3,981.5,944,467.2,32.3,-3.9,0,0,279,1313.3,51.5,4,402.2
3,27,2017,13,20,0,402.1,402.1,588.7,999.1,959.6,707.4,981.4,944.3,466.9,32.3,-3.9,0,0,280.2,1309.5,50.2,4,402.1
3,27,2017,13,25,0,402.5,402.5,589.1,999.7,960.1,707.6,981.6,944.7,467.1,32.5,-4,0,0,282.5,1314.2,50.8,4,402.5
3,27,2017,13,30,0,401.4,401.4,588.9,999.7,961,708.4,981.8,945,466.7,32.8,-4,0,0,285.2,1313,50.4,4,401.4
3,27,2017,13,35,0,401.7,401.7,589,997.6,960.9,708.7,981.5,945.3,467,32.5,-4.1,0,0,284.8,1313,48.4,4,401.7
3,27,2017,13,40,0,402.1,402.1,589,997.3,961.1,708.3,981.2,945.7,466.9,32.2,-4.1,0,0,284,1314.2,47.9,4,402.1
3,27,2017,13,45,0,401.7,401.7,588.6,995.3,960.6,708,980,946,466.9,31.1,-4.1,0,0,279.7,1308.5,46.8,4,401.7
3,27,2017,13,50,0,402.1,402.1,588.6,998.1,961.2,709.1,980.4,946.3,466.6,31.4,-4.1,0,0,285.3,1308.5,49.7,4,402.1
3,27,2017,13,55,0,401.6,401.6,588.9,1001,962.1,710,981.6,946.6,467,32.7,-4.2,0,0,290.6,1311.7,52.2,4,401.6
3,27,2017,14,0,0,401.4,401.4,588.6,999.7,962.1,709.9,981.8,946.8,466.6,32.7,-4.2,0,0,288.2,1309.5,51.2,4,401.4
3,27,2017,14,5,0,401.9,401.9,588.8,998.4,962.4,711,981.5,947.1,466.9,32.4,-4.1,0,0,290.3,1311.7,49.3,4,401.9
3,27,2017,14,10,0,401.7,401.7,588.8,998.4,962.8,710.1,981.4,947.4,466.7,32.2,-4.1,0,0,287.8,1311.7,48.6,4,401.7
3,27,2017,14,15,0,401.6,401.6,588.8,997.1,963.1,710.3,981,947.7,466.5,31.7,-4.1,0,0,289.5,1311.7,47.9,4,401.6
3,27,2017,14,20,0,401.7,401.7,589,995.9,962.5,709.7,980.2,948,466.6,30.8,-4,0,0,285,1314.2,47.3,4,401.7
3,27,2017,14,25,0,402.1,402.1,588.9,997.6,962.7,709.9,980.2,948.4,466.7,31.1,-3.8,0,0,287.7,1312.7,49.3,4,402.1
3,27,2017,14,30,0,402.8,402.8,588.8,998.2,962.8,709.5,980.4,948.8,466.6,31.5,-3.7,0,0,283.2,1310.7,50.4,4,402.8
3,27,2017,14,35,0,413.8,413.8,588.5,998.9,963.1,709.2,981,949.1,467.6,32.4,-3.5,0,0,290.9,1300.5,50.8,4,413.8
3,27,2017,14,40,0,435.1,435.1,587.8,999.8,964.6,709.8,981.3,949.8,472.2,32.9,-4.2,0,0,308.1,1281.4,51.3,4,435.1
3,27,2017,14,45,0,446.4,446.4,591.2,1004.7,967.3,710.9,982.9,951.2,476.4,33.9,-4.4,0,0,336.1,1317.4,55.2,4,446.4
3,27,2017,14,50,0,448.3,448.3,593.5,1001.1,968.9,708,983.5,952.5,477.4,33.8,-4.1,0,0.1,329,1344.6,51.7,4,448.3
3,27,2017,14,55,0,449.7,449.7,592.4,995,967.6,706.1,981.9,953,477.5,31.7,-3.2,0,0.1,304.1,1329.9,45.4,4,449.7
3,27,2017,15,0,0,450.7,450.7,592.5,995.1,967.1,706.1,980.4,952.7,477.5,30.3,-3.2,0,0.1,310,1329.9,45.2,4,450.7
3,27,2017,15,5,0,449.9,449.9,592.3,995.2,966.5,705.5,980.2,955.8,477.5,30.4,0.3,0,0.1,304.4,1327.6,45.9,4,449.9
3,27,2017,15,10,0,450.1,450.1,592.3,994.9,965.9,705.5,979.7,956.3,477.4,30.2,1.3,0,0,303.1,1327.6,46.2,4,450.1
3,27,2017,15,15,0,450.1,450.1,591.9,997,965.6,705.8,980.1,956.4,477.2,30.8,1.7,0,0,300.4,1323.1,48.3,4,450.1
3,27,2017,15,20,0,449.7,449.7,592.4,998.7,965.7,705.4,980.6,956.3,477.5,31.6,2,0,0,302.2,1328.5,49.7,4,449.7
3,27,2017,15,25,0,449.5,449.5,591.9,996.9,965.6,704.8,980.4,956.1,477.4,31.7,1.8,0,0,293,1323.1,48.5,4,449.5
3,27,2017,15,30,0,450.3,450.3,592.6,997.8,965.5,704.5,980.4,953.4,477.3,31.8,-1.2,0,0,293.2,1329.9,49.3,4,450.3
3,27,2017,15,35,0,449.7,449.7,591.6,997.1,965.3,705,980.6,953.1,477.5,31.7,-1.8,0,0,297,1318.6,48.5,4,449.7
3,27,2017,15,40,0,450.3,450.3,592.3,998.5,965.7,706.4,980.6,952.7,477.5,31.5,-2.5,0,0,301.3,1326.5,49.3,4,450.3
3,27,2017,15,45,0,450.9,450.9,592.4,998.7,966.1,705.8,981,952.9,477.6,31.7,-2.6,0,0,299.5,1328.8,49.3,4,450.9
3,27,2017,15,50,0,450.1,450.1,592,996.7,966,705.9,980.9,953,477.5,31.3,-2.8,0,0,294,1324.3,48.1,4,450.1
3,27,2017,15,55,0,450,450,592.3,998.5,966.1,705.9,980.9,953.2,477.5,31.1,-2.9,0,0,292,1327.6,49.5,4,450
3,27,2017,16,0,0,450.4,450.4,592.2,998,966.4,706.2,980.9,953.4,477.7,30.9,-3,0,0,295.3,1325.4,48.3,4,450.4
3,27,2017,16,5,0,450.5,450.5,592.4,997.3,966.8,705.8,980.9,953.5,477.5,30.7,-3.1,0,0,292.2,1327.6,48,4,450.5
3,27,2017,16,10,0,464.7,464.7,593.2,999.1,967.3,706.8,981.2,953.7,479.1,30.7,-3.2,0,0,303,1328.8,49.3,4,464.7
3,27,2017,16,15,0,488.3,488.3,597.1,1006.8,972,710,983.1,956.2,483.7,32.4,-3.8,0,0,339.8,1363.9,56,4,488.3
3,27,2017,16,20,0,497.5,497.5,600.5,1009.3,978.2,712.6,987,959.7,487.3,35.5,-3.8,0,0.1,356.5,1405.1,57.8,4,497.5
3,27,2017,16,25,0,498.8,498.8,601,999.2,980,711.1,985.2,962.1,487.7,32.6,-4.3,0,0.1,338.6,1410,47,4,498.8
3,27,2017,16,30,0,500.3,500.3,601.1,994.8,979.7,710.9,982.5,963.1,487.6,30.4,-4.2,0,0.1,334.6,1411.1,43,4,500.3
3,27,2017,16,35,0,519.4,519.4,603.1,996.9,979.9,709.9,981.8,964.1,490.1,30.3,-4.1,0,0.1,342.6,1423.1,44.6,4,519.4
3,27,2017,16,40,0,543.2,543.2,607.5,1010.8,986,714.9,985.6,967.9,494.1,34.2,-3.6,0,0.1,388.6,1468.8,57.7,5,543.2
3,27,2017,16,45,0,562.4,562.4,612.8,1008.9,992.6,715.9,988.6,972.9,498.6,36.3,-3.8,0,0.2,424.8,1532.6,55.8,5,562.4
3,27,2017,16,50,0,581.8,581.8,615.5,998.4,995.1,716.7,985.9,975.8,501.4,32.7,-4,0,0.2,432.7,1557.6,44.4,5,581.8
3,27,2017,16,55,0,606.5,606.5,620.4,998.8,998.1,720,984.6,978.6,505.4,31.3,-4.1,0,0.2,479.1,1614.3,45.2,5,606.5
3,27,2017,17,0,0,623.6,623.6,624.7,994.9,998.2,720.7,983.3,980.8,509.2,30.8,-3.6,0,0.2,497.2,1664.8,42.1,5,623.6
3,27,2017,17,5,0,643.7,643.7,627.9,994.9,997.1,722.4,981.4,981.6,512.3,29.8,-3.3,0,0.2,499,1701.7,43.2,5,643.7
3,27,2017,17,10,0,667.2,667.2,632.6,1001.5,997.9,723.6,983.1,982.4,515.9,32.5,-3.1,0,0.2,499.8,1759.4,50,5,667.2
3,27,2017,17,15,0,685.2,685.2,635.9,996.1,996.8,723.5,982.5,983.1,518.5,31.7,-3.2,0,0.2,500,1800.2,45.8,5,685.2
3,27,2017,17,20,0,707.1,707.1,638,1006.6,1004.7,727.4,984.3,987.7,521.6,33.3,-3,0,0.2,500,1822.9,55.7,6,707.1
3,27,2017,17,25,0,731,731,642.9,1009.3,1015.6,727.9,989,994.6,525.3,37.2,-4.3,0,0.3,500,1890.6,56.8,6,731
3,27,2017,17,30,0,742.5,742.5,648.7,997.3,1016.9,731.3,985.5,997.4,526.8,32.5,-4.3,0,0.3,500,1979.6,43.9,6,742.5
3,27,2017,17,35,0,759,759,652.8,989.3,1009.9,725.1,981.4,994.5,528.5,29.4,-3.3,0,0.3,500,2033.6,36.6,6,759
3,27,2017,17,40,0,779.9,779.9,656,990.8,1000,721.6,979.8,989.7,531.2,29,-2.4,0,0.3,500,2076.4,40,6,779.9
3,27,2017,17,45,0,799.2,799.2,658,993.7,991.5,724.8,979.1,983.8,534.4,29.9,-1.7,0,0.2,500,2095.7,44.1,6,799.2
3,27,2017,17,50,0,820,820,661.2,992.6,989.8,721.7,979.2,982,536.7,31.8,-2.1,0,0.2,500,2140.4,44.5,6,820
3,27,2017,17,55,0,840.9,840.9,664.3,991.4,991.8,722.9,978.2,982.7,539.2,31.7,-2.4,0,0.1,500,2182.3,44.3,6,840.9
3,27,2017,18,0,0,848.8,848.8,668.2,998.9,996,725.1,980.9,984.9,541.2,35.3,-2,0,0.1,498.5,2250.4,51.8,6,848.8
3,27,2017,18,5,0,847.5,847.5,669.6,997.3,998.4,722,981.3,987.1,540.8,35.9,-1.7,0,0.1,459.5,2274.6,50.9,6,847.5
3,27,2017,18,10,0,847.3,847.3,669.3,992.6,997.5,722.1,980,986.7,540.8,34.8,-2.5,0,0.1,412.6,2268.1,46.8,6,847.3
3,27,2017,18,15,0,850,850,669,996.1,996.1,723.7,979.8,986.3,540.8,34.6,-2.7,0,0.1,415.9,2261.3,50,7,850
3,27,2017,18,20,0,853,853,670,998.1,999.2,721,981.3,987.3,541.3,36.3,-2.3,0,0.1,401.4,2277.1,51.8,7,853
3,27,2017,18,25,0,849.9,849.9,669,995,999.9,720.3,980.4,988.7,540.6,35.5,-2.5,0,0.1,329.7,2259,49.6,7,849.9
3,27,2017,18,30,0,867.5,867.5,670.9,1005.7,1004.3,723.2,983.9,991,542,39.2,-2.4,0,0.1,357.6,2286.1,59.5,7,867.5
3,27,2017,18,35,0,887.1,887.1,673.5,1000.3,1010,719.8,984,995.2,544.4,38.9,-3.7,0,0.1,345.4,2323.4,53.8,7,887.1
3,27,2017,18,40,0,908.4,908.4,675.9,998.1,1013.4,721.4,983.8,998.3,546.6,38.3,-2.7,0,0.2,324.2,2360.4,51.3,7,908.4
3,27,2017,18,45,0,918.7,918.7,677.6,997.2,1009,721.2,982.9,996.4,548,37,-2.5,0,0.2,295.5,2384.6,49.5,7,918.7
3,27,2017,18,50,0,925.7,925.7,677.5,996.9,1001.8,719.8,981.6,992.6,548.9,35.7,-1.6,0,0.1,280,2376.7,49.7,7,925.7
3,27,2017,18,55,0,924.5,924.5,676.9,995.7,997.7,719.9,981.6,988.9,549.1,36,-2.4,0,0.1,264.5,2360.6,49.5,7,924.5
3,27,2017,19,0,0,929.5,929.5,677.2,1001.9,1001.2,722.1,983.4,989.9,549.6,38.2,-2.1,0,0.1,285.9,2365.1,55.9,7,929.5
3,27,2017,19,5,0,928.1,928.1,677.7,999.7,1004.1,720.5,983.4,991.5,549.4,38.5,-2.4,0,0.1,291.4,2376.4,54.2,7,928.1
3,27,2017,19,10,0,927.5,927.5,677.9,997.7,1005,721.5,982.5,992.8,549.2,38,-2,0,0.1,265.7,2380.8,52,7,927.5
3,27,2017,19,15,0,925,925,677.5,999.2,1004.1,721.5,982.9,993.2,549.1,38.7,-1.8,0,0.1,249.2,2370.7,53.1,7,925
3,27,2017,19,20,0,927.3,927.3,677.7,1000.8,1005.8,722.6,984.2,993.7,549.1,40.1,-1.9,0,0.1,268.1,2376.4,55.3,7,927.3
3,27,2017,19,25,0,925.8,925.8,677.4,997.5,1005.2,722.6,983.1,994.2,549.1,39,-2.4,0,0.1,285.9,2370.7,51.7,7,925.8
3,27,2017,19,30,0,926.8,926.8,677.4,1000.6,1007.2,724.3,984.1,994.7,549.3,40,-2.8,0,0.1,286.8,2370.7,56,7,926.8
3,27,2017,19,35,0,928.5,928.5,677.6,1002.4,1007.6,725.7,984.8,995.2,549.5,40.8,-2.4,0,0.1,296.3,2376.7,57.8,7,928.5
3,27,2017,19,40,0,928.7,928.7,678.5,999.7,1008.1,725.8,984.9,995.4,550,40.9,-2.1,0,0.1,299.4,2394.7,54.9,7,928.7
3,27,2017,19,45,0,924.7,924.7,677.7,995.8,1004.9,725.8,983,994.6,548.9,38.9,-1.6,0,0.1,272.3,2377.8,51,7,924.7
3,27,2017,19,50,0,925,925,676.8,1001.5,1005.3,727.2,983.5,993.7,549.3,39.5,-2.2,0,0.1,288.2,2358.6,56.9,7,925
3,27,2017,19,55,0,928.3,928.3,677.3,1000.9,1005.7,727.5,984.6,993.8,549.7,40.6,-2.2,0,0.1,317.6,2368.5,56,7,928.3
3,27,2017,20,0,0,928.6,928.6,677.2,1002,1006.3,729.2,984.6,993.9,549.6,40.6,-2.2,0,0.1,331.3,2367.4,57.4,7,928.6
