"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,27,2017,20,5,0,926.9,926.9,677.5,1001.2,1006,728.1,985.4,994,549.5,41.3,-2.2,0,0,324.1,2369.6,55.8,7,926.9
3,27,2017,20,10,0,927.5,927.5,677.8,1001.4,1003.4,727.4,985.7,993,549.9,41.6,-2.2,0,0,335.1,2378.6,56,7,927.5
3,27,2017,20,15,0,926.8,926.8,677.5,1001,1001.3,728.3,985.4,991.5,549.9,41.2,-2.1,0,0,336.3,2374,55.1,7,926.8
3,27,2017,20,20,0,925.4,925.4,677.2,998.6,999.8,727.5,984.4,990,549.6,40.1,-2.1,0,0,328.5,2367.2,52.4,7,925.4
3,27,2017,20,25,0,928.2,928.2,677.8,1000.1,999.3,729.5,984.7,989.1,550,40.4,-2,0,0,358.5,2379.5,54.2,7,928.2
3,27,2017,20,30,0,925.5,925.5,677.3,999.3,998.7,730.8,984.3,988.8,549.6,39.9,-2.3,0,0,337.2,2368.2,53.3,7,925.5
3,27,2017,20,35,0,928.3,928.3,677.5,1000.9,1000,729.2,985.2,988.7,550.1,40.8,-2.6,0,0,368.2,2375.3,55.3,7,928.3
3,27,2017,20,40,0,927.8,927.8,677.3,1000.2,999.6,729.8,984.5,988.6,550,40.1,-2.7,0,0,353.6,2368.5,55.1,7,927.8
3,27,2017,20,45,0,926.7,926.7,677.7,998,1000,730.4,984.8,988.6,550.2,40.5,-2.6,0,0,365.6,2376.4,53.2,7,926.7
3,27,2017,20,50,0,928.6,928.6,677.8,1002.8,999.6,728.7,985.4,988.5,550,41.2,-2.3,0,0,370.9,2379.8,58.1,7,928.6
3,27,2017,20,55,0,926.5,926.5,677.5,1000.1,998.8,729.2,984.3,988.3,550.1,40.1,-2.2,0,0,350.8,2372.9,55.3,7,926.5
3,27,2017,21,0,0,928.2,928.2,677.7,1000.8,998.5,730.5,985.1,988,550.1,40.9,-2.3,0,0,360.4,2377.3,55.4,7,928.2
3,27,2017,21,5,0,926.7,926.7,677.5,999.9,998.2,727.5,984.7,987.7,549.6,40.5,-2.3,0,0,357.1,2373.2,54.7,7,926.7
3,27,2017,21,10,0,926.1,926.1,677.5,1000,998,729.8,984.8,987.5,549.6,40.7,-2.2,0,0,365.4,2374,54.7,7,926.1
3,27,2017,21,15,0,927.9,927.9,677.6,999.4,998.1,730.1,984.7,987.8,549.7,40.6,-1.7,0,0,369.6,2375.3,54.2,7,927.9
3,27,2017,21,20,0,927.6,927.6,677.5,999.2,998.2,729.8,984.5,988,550,40.5,-1.7,0,0,377,2373.2,54.1,7,927.6
3,27,2017,21,25,0,927.3,927.3,677.4,998.9,998.8,731.4,984.1,988.3,550.1,40.1,-1.8,0,0,376.6,2372.9,54,7,927.3
3,27,2017,21,30,0,926.5,926.5,677.5,999.1,1001,733,984.6,989,549.9,40.7,-2.3,0,0,380.5,2374,54.3,7,926.5
3,27,2017,21,35,0,926.3,926.3,677.2,999.6,1002.7,729.8,984.3,990.6,549.7,40.4,-2.2,0,0,371.6,2370.7,54.6,7,926.3
3,27,2017,21,40,0,927.5,927.5,677.5,999.7,1004.6,732.3,984.9,992.1,550,41,-2,0,0,384.8,2376.4,55.3,7,927.5
3,27,2017,21,45,0,926.6,926.6,677.2,998.2,1004.8,732.6,983.5,992.9,549.5,39.6,-2.7,0,0,356.7,2370.7,54.1,7,926.6
3,27,2017,21,50,0,927.4,927.4,677.8,998.8,1006.4,730,984.6,993.3,549.5,40.8,-2.8,0,0,375.7,2382,54.2,7,927.4
3,27,2017,21,55,0,926.4,926.4,677.2,998.9,1006.5,732.4,984.1,993.6,549.7,40.3,-2.6,0,0,374.7,2372.1,54.8,7,926.4
3,27,2017,22,0,0,916.1,916.1,676.8,999.5,1006.3,732.9,983.7,994,548.8,40,-2.2,0,0.1,371.1,2369.6,55.9,7,916.1
3,27,2017,22,5,0,894.2,894.2,674.8,999.8,1003.4,729.2,984.1,992.3,546.6,40.4,-2.5,0,0,347.4,2343.7,56,7,894.2
3,27,2017,22,10,0,884,884,673.2,1000.3,1002.7,731.7,984.4,992,545.3,40.7,-2,0,0,366.4,2321.1,56.5,7,884
3,27,2017,22,15,0,878.5,878.5,672.5,998.9,1004.7,733.5,984.2,993.1,544.4,40.6,-2.3,0,0,390.6,2311.8,55.8,7,878.5
3,27,2017,22,20,0,876.4,876.4,672,999.1,1007.4,733.9,984.5,994.2,544.1,40.9,-2.6,0,0,412.4,2303,54.9,7,876.4
3,27,2017,22,25,0,874.5,874.5,672.3,998.9,1009.5,735.3,984.4,996.2,544.1,40.9,-2.1,0,0,421.8,2313.2,54.7,7,874.5
3,27,2017,22,30,0,875.5,875.5,672.4,997.4,1009.4,736.4,983.2,996.1,544,39.8,-2.2,0,0.1,412.2,2312.1,53.3,7,875.5
3,27,2017,22,35,0,873.7,873.7,671.9,995.1,1008,733.6,982.7,996,543.6,39.9,-2.2,0,0.1,409.6,2303,51.3,7,873.7
3,27,2017,22,40,0,874.4,874.4,672.1,996.1,1007.5,737.4,982.3,995.9,543.7,40,-2.2,0,0.1,423.4,2305.4,52.9,7,874.4
3,27,2017,22,45,0,874.6,874.6,672.1,997.3,1007.5,738.5,982.4,995.8,544.1,40.3,-2.2,0,0.1,409.3,2307.6,54.9,7,874.6
3,27,2017,22,50,0,876.3,876.3,672.4,999,1008.5,739.1,983.2,995.7,544,41.1,-2.1,0,0,414.2,2312.1,56.4,7,876.3
3,27,2017,22,55,0,869.3,869.3,671.9,995.5,1005.3,738.2,982.4,994,543.2,40.1,-2.1,0,0,397.3,2304.3,52.6,7,869.3
3,27,2017,23,0,0,866.7,866.7,671,998.5,1002.9,740,982.3,992.1,542.8,40,-2.4,0,0,392,2288.4,55.2,7,866.7
3,27,2017,23,5,0,858.1,858.1,670.2,998,1004.1,740.3,982.8,992.3,542.5,40.5,-2.5,0,0,397.8,2279.5,55.4,7,858.1
3,27,2017,23,10,0,850,850,669.7,1000.7,1005.8,741.6,983.6,992.8,541.4,41.3,-2.5,0,0,402.8,2277.1,57.8,7,850
3,27,2017,23,15,0,845.8,845.8,668.6,997.9,1005.5,741.6,983.3,993.3,540.4,40.9,-2.5,0,0,396.4,2259,55.3,7,845.8
3,27,2017,23,20,0,844.7,844.7,669.1,1000.6,1007.3,742.6,984.5,993.8,540.5,42,-2.4,0,0,418.3,2268.1,56.4,7,844.7
3,27,2017,23,25,0,843.6,843.6,668.7,998.5,1007.1,744,983.9,994.3,540.3,41.2,-2.4,0,0,422.6,2263.7,55.1,7,843.6
3,27,2017,23,30,0,824.8,824.8,667.8,998.5,1005,742.5,983.6,992.6,538.6,40.7,-2.4,0,0,403.1,2256.6,54.9,7,824.8
3,27,2017,23,35,0,819.9,819.9,665.7,998.4,1002,744,983.4,991.6,537.5,40.3,-2.2,0,0,398.2,2218.5,55.6,7,819.9
3,27,2017,23,40,0,820.5,820.5,665.7,1001.2,1004.4,745.1,984.7,992.7,537.7,41.5,-2,0,0,434.4,2219.7,57.4,7,820.5
3,27,2017,23,45,0,823.4,823.4,665.9,1002.3,1007.4,744.2,985.4,993.9,537.9,42,-2.5,0,0,449.1,2222.9,58.8,7,823.4
3,27,2017,23,50,0,823.2,823.2,666.5,1000,1009.2,745,985.1,994.8,537.9,41.5,-3.2,0,0,453.6,2235.4,56.3,7,823.2
3,27,2017,23,55,0,819,819,666.5,999.6,1008.1,744.6,984.7,995.1,537.7,41.1,-2.4,0,0,448.9,2237.7,55.5,7,819
3,28,2017,0,0,0,804.8,804.8,665.2,998.5,1004.6,743.4,984.2,993.5,535.7,40.7,-2,0,0,436.6,2219.9,54.9,7,804.8
3,28,2017,0,5,0,800.4,800.4,664.1,998.6,1002.9,744.7,983.7,991.8,535.5,40.3,-1.6,0,0,441.7,2202.7,54.9,7,800.4
3,28,2017,0,10,0,778,778,661.8,998.4,1001.3,742.9,983.8,990.1,533.3,40.4,-1.8,0,0,429.7,2173.4,55.4,7,778
3,28,2017,0,15,0,743.2,743.2,658.9,1001.1,999.7,744.2,983.9,988.5,529.3,40.7,-2,0,0,428.1,2144.1,58,7,743.2
3,28,2017,0,20,0,691.4,691.4,654.1,997.1,996.9,740.3,984,986.2,522.3,40.9,-2.7,0,-0.1,376.3,2089.9,54,7,691.4
3,28,2017,0,25,0,645.9,645.9,649.2,993.5,991.4,740.5,981.4,982.9,515.4,38.7,-2.3,0,-0.1,368.7,2031.2,51,7,645.9
3,28,2017,0,30,0,627.5,627.5,645.2,993,987.1,733.6,981.7,979.1,511,39.5,-1.9,0,-0.1,330.8,1973.5,50.6,7,627.5
3,28,2017,0,35,0,588.9,588.9,641.2,991.1,980,728.3,978.2,974,506.2,36.5,-1.9,0,-0.2,305.6,1928.7,50.6,6,588.9
3,28,2017,0,40,0,540.9,540.9,636.7,996.2,979.3,723.7,981.1,972.3,498.4,39.9,-1.7,0,-0.2,271.7,1881,56,7,540.9
3,28,2017,0,45,0,511.8,511.8,631.5,991,977.2,716.1,978.8,970.7,491.6,37.9,-1.5,0,-0.2,234,1816.8,51.1,6,511.8
3,28,2017,0,50,0,491.9,491.9,627.2,991.7,977.5,716.6,978.2,969.1,487.6,37.7,-2.3,-0.1,-0.2,229.7,1762.7,52,6,491.9
3,28,2017,0,55,0,470.4,470.4,623.8,991.6,975.6,718.3,977.5,967.5,483,37.4,-3,-0.1,-0.2,233.8,1723.4,51.9,6,470.4
3,28,2017,1,0,0,448.4,448.4,619.7,994.2,973.2,717.7,977.9,965.9,478.6,38.1,-2.4,-0.1,-0.2,208.5,1678.3,54.7,5,448.4
3,28,2017,1,5,0,428.6,428.6,616.9,998.1,971.2,714.6,979,963.5,474.2,39.5,-2.7,-0.1,-0.2,195.7,1646.7,59.6,5,428.6
3,28,2017,1,10,0,408.4,408.4,610.2,995.4,966.4,708.5,979.3,960.2,469.7,39.5,-3,-0.1,-0.3,170.6,1566.4,55.9,5,408.4
3,28,2017,1,15,0,404.8,404.8,604.4,992.6,961.4,709.5,978.2,957,467.7,37.8,-2.3,-0.1,-0.3,166.6,1493.4,53,5,404.8
3,28,2017,1,20,0,403.3,403.3,601.8,990.5,958.1,709.7,976.9,953.7,467.2,37.1,-2.2,-0.1,-0.3,176.5,1461.9,51.2,4.3,403.3
3,28,2017,1,25,0,402.2,402.2,598.8,994.9,958.1,711.8,977.3,952.3,467.2,37.9,-2.7,-0.1,-0.3,174.6,1424.7,55.1,5,402.2
3,28,2017,1,30,0,403.2,403.2,597.1,996.5,958.4,710.1,977.9,951.3,467.1,38.4,-2.8,-0.1,-0.3,169.4,1404.4,57.4,5,403.2
3,28,2017,1,35,0,402.5,402.5,594.3,998.5,958.2,706.7,978.9,950.3,467.2,39.2,-2.9,0,-0.3,166.2,1370.5,59.1,4,402.5
3,28,2017,1,40,0,403.7,403.7,591.5,999.5,957.3,704.8,979.6,949.3,467.1,39.8,-3,0,-0.3,171.8,1336.7,59.6,4,403.7
3,28,2017,1,45,0,401,401,589.9,1002,956.9,704.9,981.4,948.3,467.1,41.4,-3.1,0,-0.3,182,1320.9,62.1,4,401
3,28,2017,1,50,0,402.3,402.3,589.7,1002.9,957.4,705.5,981.9,948,466.7,41.1,-3.1,0,-0.3,184.7,1316.4,61.2,4,402.3
3,28,2017,1,55,0,402.1,402.1,590,1005.7,959.5,707.7,983.5,948.4,466.6,41.5,-3,0,-0.2,202,1322.9,62.5,4,402.1
3,28,2017,2,0,0,399.5,399.5,590.5,1002.9,960.5,707.1,984.1,948.8,466.4,41,-3,0,-0.2,200,1327.6,59.5,4,399.5
3,28,2017,2,5,0,390.2,390.2,589,998.8,960.3,705.2,982.9,949.2,466.2,38.5,-2.9,0,-0.2,189.2,1308.7,55.1,4,390.2
3,28,2017,2,10,0,399.5,399.5,588.2,999,961,708,982.1,952.4,466.6,37.9,0.3,0,-0.2,198.4,1301.6,55.3,4,399.5
3,28,2017,2,15,0,400.7,400.7,589.7,1002,963.3,710.7,983,950.6,466.4,39,-2.2,0,-0.2,218.7,1318.9,58.1,4,400.7
3,28,2017,2,20,0,399.4,399.4,590,999.4,963.8,708.9,983,950.8,466.2,39.2,-3,0,-0.1,212.3,1322.1,56.2,4,399.4
3,28,2017,2,25,0,399.3,399.3,588.5,995.7,963,707.6,981.7,951,466,38.2,-3.2,0,-0.1,198.5,1306.2,53.1,4,399.3
3,28,2017,2,30,0,400.5,400.5,588.5,998,964,709.6,981.4,951.2,466.1,38,-3.3,0,-0.1,206.1,1305.1,54.7,4,400.5
3,28,2017,2,35,0,400.3,400.3,589.1,999.9,965,710,981.7,951.3,466.2,38.6,-3.4,0,-0.1,218.8,1313,57.3,4,400.3
3,28,2017,2,40,0,399.9,399.9,589.2,998,965.9,710.2,981.8,951.5,465.8,38.9,-3.5,0,-0.1,212.1,1314.2,56.2,4,399.9
3,28,2017,2,45,0,399.1,399.1,588.7,992.5,964.8,710.8,980,951.7,466,37.3,-3.5,0,-0.1,202.5,1308.2,51.1,4,399.1
3,28,2017,2,50,0,400.3,400.3,589,995.3,965.3,711.8,979.2,951.8,466.2,36.7,-3.5,0,-0.1,201.7,1311.7,53.7,4,400.3
3,28,2017,2,55,0,399.5,399.5,588.9,996.9,965.5,711.4,979.5,952,465.7,37.3,-3.5,0,-0.1,200.4,1310.7,54.9,4,399.5
3,28,2017,3,0,0,399.7,399.7,589,996.6,965.3,711.6,979.6,952.1,466,37.6,-3.5,0,0,203.2,1311.7,55.4,4,399.7
3,28,2017,3,5,0,400,400,589.1,997.1,965.4,712.4,979.9,952.3,466.2,38,-3.5,0,0,205,1313,55.1,4,400
3,28,2017,3,10,0,399.2,399.2,588.6,997.6,965.5,711.7,980,952.4,465.8,38.3,-3.6,0,0,194.9,1307,56.2,4,399.2
3,28,2017,3,15,0,400.9,400.9,589.3,998.8,966.4,713.7,980.3,952.6,465.8,38.8,-3.6,0,0,201.2,1315.2,57.1,4,400.9
3,28,2017,3,20,0,399.9,399.9,589.2,999.1,967.1,713.2,980.6,952.8,465.8,39.2,-3.6,0,0,199,1315,58.1,4,399.9
3,28,2017,3,25,0,399.7,399.7,588.7,999.5,967.4,712.5,981.1,952.9,465.8,39.8,-3.5,0,0,199.9,1308.5,58.3,4,399.7
3,28,2017,3,30,0,400.6,400.6,589,998.8,967.6,712.6,981.1,953,465.8,40,-3.5,0,0,204.1,1312.7,58.7,4,400.6
3,28,2017,3,35,0,400.5,400.5,589.2,997.5,967.2,711.9,980.7,953,465.8,39.6,-3.5,0,0,203.2,1315.2,56.8,4,400.5
3,28,2017,3,40,0,401.6,401.6,589.2,997.1,967.1,712.4,980.2,953.1,465.7,39.2,-3.5,0,0,198.9,1314.2,56.7,4,401.6
3,28,2017,3,45,0,399.4,399.4,588.8,997.1,966.8,712.5,980.3,953.2,465.8,39.3,-3.5,0,0,198.7,1309.5,56.8,4,399.4
3,28,2017,3,50,0,399.2,399.2,588.9,997.7,967,712.2,980.5,953.3,465.7,39.4,-3.5,0,0,200.3,1311.5,57.3,4,399.2
3,28,2017,3,55,0,400.3,400.3,588.9,998.4,967,712.7,980.4,953.3,465.5,39.3,-3.5,0,0,204.6,1310.7,58,4,400.3
3,28,2017,4,0,0,400,400,588.7,998.8,966.9,713,981.1,953.4,465.9,40,-3.5,0,0,203.3,1308.5,58.6,4,400
3,28,2017,4,5,0,399.5,399.5,588.5,998.1,967.1,712.8,980.9,953.5,465.7,39.7,-3.4,0,0,205.2,1306.5,57.4,4,399.5
3,28,2017,4,10,0,400.3,400.3,589,999.7,967.4,712.7,981.2,953.5,465.8,40,-3.4,0,0,209.5,1312.1,58.5,4,400.3
3,28,2017,4,15,0,400.4,400.4,589,998.5,967.5,712.8,981,953.6,465.7,39.9,-3.4,0,0,201,1311.7,57.8,4,400.4
3,28,2017,4,20,0,400.4,400.4,589.3,998.1,968.1,713.1,981.1,953.7,465.7,40,-3.5,0,0,204.8,1315.2,57.6,4,400.4
3,28,2017,4,25,0,399.4,399.4,589.1,997.8,968,711.9,980.9,953.7,465.7,40,-3.5,0,0,205.7,1314.5,57.6,4,399.4
3,28,2017,4,30,0,400.2,400.2,588.7,998,967.5,712.5,980.7,953.8,465.7,39.8,-3.6,0,0,206.7,1310.7,57.1,4,400.2
3,28,2017,4,35,0,400.2,400.2,588.9,997.3,967.2,712.6,980.8,953.9,465.8,39.6,-3.6,0,0,206,1310.7,56.8,4,400.2
3,28,2017,4,40,0,411.7,411.7,588.4,996.8,967.6,713.7,980.3,953.9,466.6,38.5,-3.7,0,0,210,1298.1,56,4,411.7
3,28,2017,4,45,0,433.2,433.2,587.8,999.2,968.8,714.8,980.7,955.2,471.5,38.1,-3,0,0,223.5,1280.6,56.4,4,433.2
3,28,2017,4,50,0,455,455,591,1007.9,973.6,717.9,983.2,957.6,476.2,38.2,-3.9,0,0,269.2,1308.8,62.1,4,455
3,28,2017,4,55,0,475.7,475.7,596.1,1013.4,979.7,717.6,987.2,961.6,480.8,39.7,-4.1,0,0,291.5,1359.5,64.8,4,475.7
3,28,2017,5,0,0,496.1,496.1,600.7,1009.3,985.3,719.1,988.7,966,485.4,38.7,-4.1,0,0.1,311.6,1407.6,59.3,4,496.1
3,28,2017,5,5,0,498.9,498.9,602.3,995.9,986.2,715.4,985.8,966.9,486.7,33.7,-4.3,0,0.1,279.9,1425.7,45.3,4,498.9
3,28,2017,5,10,0,499.2,499.2,601.8,986.4,983.4,711.7,980.6,967.1,486.8,29.2,-4.1,0,0.1,249.8,1417.6,36.3,4,499.2
3,28,2017,5,15,0,503.9,503.9,600.6,988.4,980.1,710.1,978.1,966.4,486.5,27.6,-3.7,0,0.1,228.6,1397.5,38.7,4,503.9
3,28,2017,5,20,0,528.4,528.4,604.5,998.8,981.4,713.5,979.3,966.8,490.8,30.5,-3.7,0,0.1,271.7,1433.6,49.8,4,528.4
3,28,2017,5,25,0,546.6,546.6,607.7,1007.4,987.1,715.4,983.6,970.5,494.9,34.8,-3.3,0,0.1,305.7,1468.6,58.5,4,546.6
3,28,2017,5,30,0,569.5,569.5,614.1,1010.3,995.7,720.3,986.7,975.4,499.1,36.6,-4.5,0,0.1,369.4,1542.2,59.8,5,569.5
3,28,2017,5,35,0,588.2,588.2,617,998.7,1000.6,717,985.6,980.4,502.1,34.4,-4.4,0,0.2,332.4,1570.7,48.2,5,588.2
3,28,2017,5,40,0,608.5,608.5,620.3,998.6,1005.4,717.8,984.4,984.5,505.4,32,-4.6,0,0.2,334.6,1605,46.8,5,608.5
3,28,2017,5,45,0,622,622,625,1002.4,1009.5,719.7,984.3,988.6,508.4,32.4,-4.7,0,0.2,368,1666,50.6,5,622
3,28,2017,5,50,0,619.9,619.9,625.2,992.8,1007.8,713.6,983,988.8,508.4,31.7,-4.4,0,0.3,331.2,1670.7,41.6,5,619.9
3,28,2017,5,55,0,618.3,618.3,624.9,988.9,1000.6,712.2,979.3,986.6,508,28.7,-3.3,0,0.3,300.6,1666,38,5,618.3
3,28,2017,6,0,0,618.6,618.6,624.4,993.2,995,713.9,979.1,983.4,507.9,29.5,-2.9,0,0.2,296.5,1655.6,42.5,5,618.6
3,28,2017,6,5,0,621.4,621.4,624.5,998.9,991.5,711.7,980.5,980.5,508.6,31.8,-3,0,0.2,317.2,1655.9,49.3,5,621.4
3,28,2017,6,10,0,620.4,620.4,624.6,999.9,989.9,712.8,982,979.3,508.4,32.8,-3.1,0,0.2,309.8,1658.4,51.3,5,620.4
3,28,2017,6,15,0,620.8,620.8,625.1,1005.2,989.7,716.7,983.9,978.2,508.8,34.2,-3.1,0,0.1,321.8,1664.8,54.3,5,620.8
3,28,2017,6,20,0,620.1,620.1,624.7,1001.6,989.1,710.8,984.7,977.9,508.7,34.5,-3.1,0,0.1,318.7,1661.4,50.4,5,620.1
3,28,2017,6,25,0,619.1,619.1,624.5,1001.4,989.2,713.7,984.9,977.7,508.5,34.2,-3.2,0,0.1,324.3,1658.1,49.7,5,619.1
3,28,2017,6,30,0,620.5,620.5,625.2,1002.6,989.1,714.8,984.8,977.4,509,33.6,-3.2,0,0.1,339.8,1669.2,50.2,5,620.5
3,28,2017,6,35,0,620.3,620.3,625.2,999.9,988.9,710.8,984.6,977.1,508.8,33,-3.3,0,0.1,338.4,1667.3,48.1,5,620.3
3,28,2017,6,40,0,619.6,619.6,624.8,998.4,988.5,712.1,984.2,976.9,508.6,32.1,-3.3,0,0,327.9,1662.6,46.6,5,619.6
3,28,2017,6,45,0,620.8,620.8,624.6,999.1,989.3,714.2,983.6,977,508.4,31.2,-3.1,0,0,335.7,1659.2,47.2,5,620.8
3,28,2017,6,50,0,621.3,621.3,625,999.2,990.4,714.1,984,977.4,508.6,32,-3.1,0,0,343,1665.7,48.1,5,621.3
3,28,2017,6,55,0,619.8,619.8,624.8,997.5,990,713.8,983.6,977.7,508.7,31.9,-3.2,0,0,336.1,1663.7,46.3,5,619.8
3,28,2017,7,0,0,619.2,619.2,625.1,1000,990.9,714.5,983.7,978.1,508.5,32.4,-2.7,0,0,346.6,1667,48.4,5,619.2
3,28,2017,7,5,0,612.4,612.4,624.2,996.6,990,714.7,983.2,978.4,508.1,32.3,-2.1,0,0,336.4,1660,46.1,5,612.4
3,28,2017,7,10,0,587.7,587.7,619.8,991.7,986.6,711.1,981.1,975.7,504.3,30.6,-3.2,0,0,292.8,1608.2,40.9,5,587.7
3,28,2017,7,15,0,567.3,567.3,613.6,991.3,981.7,710.8,979.3,972.9,500.7,29.2,-2.6,0,0,269.1,1529.4,41.6,5,567.3
3,28,2017,7,20,0,549.4,549.4,610.1,997.8,980.2,712,980.2,970.6,497.7,31.2,-2.6,0,0,281.6,1494.5,48.5,5,549.4
3,28,2017,7,25,0,527.6,527.6,607,998.1,978.9,711.4,981,968.8,493.9,31.8,-2.8,0,0,275.7,1466.6,49.1,5,527.6
3,28,2017,7,30,0,505.9,505.9,602.7,996.6,975.3,711.4,980.8,967,489.5,31.1,-2.8,0,-0.1,266.5,1423.1,47.5,5,505.9
3,28,2017,7,35,0,504.3,504.3,600.1,999.1,973.6,709.2,981.3,965.8,488.2,31.3,-1.7,0,-0.1,276.9,1389.5,49.9,5,504.3
3,28,2017,7,40,0,503.7,503.7,601.3,1004,974.2,709.1,983.4,964.7,488.3,33.1,-2.2,0,-0.1,302.1,1407.6,53.7,5,503.7
3,28,2017,7,45,0,504.3,504.3,601.9,1001.6,974.1,711.6,983.9,963.9,488.2,33.2,-2.4,0,-0.1,304.5,1415.5,51.7,5,504.3
3,28,2017,7,50,0,501.8,501.8,601.4,999.4,973.3,706.6,983.6,963.3,488.1,32.9,-2.4,0,-0.1,299.1,1409.7,48.1,5,501.8
3,28,2017,7,55,0,484.4,484.4,599.7,997,971.6,705.5,982.4,962.1,485.4,31.8,-2.9,0,-0.1,285.5,1396.2,45.9,5,484.4
3,28,2017,8,0,0,484.2,484.2,596.9,995.4,968.5,708.6,981.3,960.3,484,30.6,-2.3,0,-0.1,278.2,1363.6,44.1,5,484.2
3,28,2017,8,5,0,482.6,482.6,597.5,1001.7,968.6,706.5,982.7,958.7,484.2,32,-2.7,0,-0.1,300.3,1371.3,50.5,5,482.6
3,28,2017,8,10,0,483,483,597.7,1001.6,968.1,706.6,983.4,957.9,484.2,32.5,-2.7,0,-0.1,297.1,1372.7,49.8,5,483
3,28,2017,8,15,0,481.7,481.7,598.2,1000.7,967.5,705.6,983.9,957.2,484,32.7,-2.6,0,-0.1,296.1,1379.5,49,5,481.7
3,28,2017,8,20,0,477.2,477.2,597.4,992.3,964.8,702.8,981.1,955.7,483.8,29.8,-3.1,0,-0.1,278.1,1371.6,41.2,5,477.2
3,28,2017,8,25,0,455,455,594.6,988.2,960.6,696.5,978.5,952.5,479.9,28.4,-2.9,0,-0.1,243.7,1348,39.1,5,455
3,28,2017,8,30,0,431.9,431.9,591.1,986.1,956.3,696.6,975.9,949.4,475.3,27.4,-2.8,0,-0.2,203.7,1317.2,38.7,4,431.9
3,28,2017,8,35,0,412.2,412.2,590.5,991.3,953.7,701.6,976,946.3,470.9,29.1,-2.7,0,-0.2,203.4,1322.1,45.2,4,412.2
3,28,2017,8,40,0,404.4,404.4,590.7,993.6,948.8,695.4,976.8,943.1,467.8,30.4,-2.6,0,-0.2,206.9,1327.6,47.9,4,404.4
3,28,2017,8,45,0,404,404,587.8,995.2,943.9,696,977.3,940.1,467.1,30.6,-2.3,0,-0.2,188.1,1292.7,49.3,4,404
3,28,2017,8,50,0,402.9,402.9,588.7,999.9,941.6,703.4,978.7,937.2,467.1,31.7,-2,0,-0.3,211.6,1305.1,53.5,4,402.9
3,28,2017,8,55,0,403.1,403.1,589.5,1003.9,941.9,703.4,981,936,467.3,33.8,-2.4,0,-0.3,212.4,1314.2,56.3,4,403.1
3,28,2017,9,0,0,402.8,402.8,589.1,1001.3,942.1,701.4,982.1,935.4,467.2,34,-2.3,0,-0.3,197,1309.5,53.1,4,402.8
3,28,2017,9,5,0,403.1,403.1,589.3,1000.4,942.3,701.3,981.8,934.7,467.2,32.9,-2.3,0,-0.3,206.7,1311.7,50.8,4,403.1
3,28,2017,9,10,0,402.7,402.7,589.1,1001.1,942.8,701.9,982.3,934.1,467.5,32.5,-2.5,0,-0.2,213.2,1310.7,51.2,4,402.7
3,28,2017,9,15,0,403,403,589.2,1001.1,943.1,701.8,982.8,933.8,467.4,32.2,-2.8,0,-0.2,213.2,1311.7,50.8,4,403
3,28,2017,9,20,0,402.9,402.9,589.3,1000.3,944,702.1,983,933.8,467.3,32.1,-2.8,0,-0.2,219.7,1313,49.8,4,402.9
3,28,2017,9,25,0,403,403,589.2,998.9,944.1,703,982.5,933.8,467,31.6,-2.7,0,-0.2,224.2,1311.7,48.2,4,403
3,28,2017,9,30,0,402.5,402.5,589,998.4,944.4,703.2,982,933.8,467,31.2,-2.7,0,-0.2,222.4,1308.5,47.9,4,402.5
3,28,2017,9,35,0,403,403,589.2,998.8,944.9,704.6,982,933.8,467.2,31.3,-2.7,0,-0.2,226.7,1310.7,48.3,4,403
3,28,2017,9,40,0,403.2,403.2,589.1,999.6,945.7,705,981.7,933.8,467.3,31,-3.1,0,-0.2,230.3,1309.5,49.3,4,403.2
3,28,2017,9,45,0,403.3,403.3,589.2,998.6,945.8,704.9,981.9,933.8,467.5,31.2,-3.4,0,-0.1,230,1311.5,48.6,4,403.3
3,28,2017,9,50,0,403.3,403.3,589.3,999.7,946.7,704.8,982.1,933.9,467,31.4,-3.6,0,-0.1,229.4,1313,49.2,4,403.3
3,28,2017,9,55,0,402.8,402.8,589,999.1,947,705.3,982.1,934.2,467,31.5,-3.6,0,-0.1,230.7,1309.5,49.3,4,402.8
3,28,2017,10,0,0,402.1,402.1,589.1,999.4,948.1,705.4,982.4,934.5,467,31.8,-3.7,0,-0.1,235.5,1310.7,49.3,4,402.1
3,28,2017,10,5,0,403.4,403.4,589.3,998.5,948.6,706.7,981.9,934.8,467.3,31.4,-3.7,0,-0.1,241,1311.7,47.9,4,403.4
3,28,2017,10,10,0,402.9,402.9,588.9,996.6,948.5,706.6,981.6,935.1,466.9,31,-3.7,0,-0.1,234,1309.5,46.8,4,402.9
3,28,2017,10,15,0,403,403,589,997.3,948.8,706.9,981.2,935.4,467.3,30.7,-3.8,0,-0.1,238.1,1309.8,47.6,4,403
3,28,2017,10,20,0,402.9,402.9,588.9,998.9,949.4,706.7,981.5,935.8,467.1,31,-3.7,0,-0.1,235.8,1308.5,49,4,402.9
3,28,2017,10,25,0,402.9,402.9,589.1,998.7,949.9,706.9,981.5,936.2,467,31,-3.7,0,0,240.1,1311.7,49.3,4,402.9
3,28,2017,10,30,0,403,403,588.8,998.6,950.3,706.8,981.5,936.5,467,31,-3.7,0,0,238.4,1307.3,49,4,403
3,28,2017,10,35,0,403,403,589.3,999.4,950.9,708,981.9,936.8,467.2,31.4,-3.7,0,0,245.9,1311.7,48.8,4,403
3,28,2017,10,40,0,402.4,402.4,588.6,998.8,951.1,708.5,981.9,937.1,467.1,31.4,-3.8,0,0,244.4,1306.2,48.6,4,402.4
3,28,2017,10,45,0,403.1,403.1,589.2,999.8,952,708.6,981.8,937.1,467.3,31.3,-4.3,0,0,246.2,1313,49.7,4,403.1
3,28,2017,10,50,0,403.3,403.3,589.1,999.9,952.7,708.8,982.5,937.9,467.1,32,-3.5,0,0,249,1311.7,49.9,4,403.3
3,28,2017,10,55,0,402.6,402.6,588.9,998.4,952.9,708.7,982.1,938.5,467.1,31.6,-3.6,0,0,248.6,1310.7,48.4,4,402.6
3,28,2017,11,0,0,402.9,402.9,588.9,997.9,953.3,709.2,981.7,938.5,467.2,30.6,-3.8,0,0,250.1,1309.8,47.5,4,402.9
3,28,2017,11,5,0,403,403,589.1,997.9,953.2,710,981.6,938.6,466.9,31.1,-3.6,0,0,252.2,1311.7,48.1,4,403
3,28,2017,11,10,0,402.6,402.6,588.9,999.1,953.9,709.9,981.5,939.3,466.9,31,-3.5,0,0,253.1,1309.8,49.2,4,402.6
3,28,2017,11,15,0,402.4,402.4,589.1,998.4,954.2,709.5,981.9,939.3,467.3,31.6,-3.5,0,0,255.8,1311.7,48.6,4,402.4
3,28,2017,11,20,0,402.7,402.7,589.2,997,954.2,709.3,981.2,939.3,467,30.6,-4,0,0,254.1,1313,47.2,4,402.7
3,28,2017,11,25,0,402.6,402.6,588.8,997.9,954.2,710.9,981.1,939.9,467.2,31,-3.9,0,0,257.8,1308.5,48.3,4,402.6
3,28,2017,11,30,0,403.6,403.6,589.2,997.6,954.3,710.7,981.1,939.9,466.9,31.2,-3.9,0,0,257.9,1313.9,48.3,4,403.6
3,28,2017,11,35,0,403.3,403.3,589.1,998,954.4,710.1,980.9,939.9,466.9,30.9,-4.1,0,0,253.3,1311.7,48.8,4,403.3
3,28,2017,11,40,0,403.2,403.2,588.9,998.7,955,711,981.2,940.6,467.1,31.3,-3.5,0,0,255.8,1309.5,49.5,4,403.2
3,28,2017,11,45,0,403.3,403.3,589.2,998.5,955.3,711.3,981.4,940.6,467,31.4,-4,0,0,260.8,1314.2,49.2,4,403.3
3,28,2017,11,50,0,403.1,403.1,589,998.7,955.4,710.1,981.2,941,466.9,31.2,-3.6,0,0,255.4,1311.7,49.3,4,403.1
3,28,2017,11,55,0,403.1,403.1,589,997.6,955.5,710.8,981.4,941,466.9,31.4,-3.6,0,0,260.7,1311.7,48.1,4,403.1
3,28,2017,12,0,0,402.4,402.4,589.1,998.2,955.8,710.2,981,941,467.5,31,-3.9,0,0,257.9,1311.7,48.6,4,402.4
3,28,2017,12,5,0,403.3,403.3,589.5,999.4,956.1,709.5,981.7,941.5,467.2,31.9,-3.8,0,0,255.4,1316.4,49.7,4,403.3
3,28,2017,12,10,0,402.5,402.5,588.9,996.6,955.8,709.7,980.9,941.5,467,31.1,-3.8,0,0,259.7,1309.8,47.7,4,402.5
3,28,2017,12,15,0,403.9,403.9,589.2,997.2,955.8,710,980.8,941.5,466.9,30.8,-3.6,0,0,258.3,1313.3,48,4,403.9
3,28,2017,12,20,0,402.5,402.5,589,997.7,955.9,710.7,981,942.1,466.9,31,-3.2,0,0,260,1311.7,48.3,4,402.5
3,28,2017,12,25,0,402.8,402.8,589.2,997.6,955.8,711,980.9,941.5,467,31,-3.8,0,0,261.2,1313,48.5,4,402.8
3,28,2017,12,30,0,402.7,402.7,588.8,997.4,955.7,710.7,981,941.5,466.9,31,-3.6,0,0,258.7,1308.5,48,4,402.7
3,28,2017,12,35,0,402.3,402.3,588.5,998.5,955.7,711.1,981,941.5,466.9,31.6,-3.8,0,0,259.1,1305.1,49.3,4,402.3
3,28,2017,12,40,0,402.7,402.7,588.8,1000.1,956.7,711.7,981.8,942.1,466.9,32,-3.8,0,0,264,1308.8,50.5,4,402.7
3,28,2017,12,45,0,403,403,589.1,999.5,957.3,711.3,981.9,942.6,467.3,32,-3.4,0,0,265.7,1313,50.4,4,403
3,28,2017,12,50,0,403.3,403.3,589.2,998.4,957.7,710.8,981.8,942.6,466.9,31.8,-3.4,0,0,262.2,1313,48.8,4,403.3
3,28,2017,12,55,0,403.2,403.2,589.4,998.4,957.6,711,981.6,943,467.2,31.6,-4.2,0,0,265.3,1316.4,49.1,4,403.2
3,28,2017,13,0,0,401.9,401.9,588.6,997.7,957.4,710.1,981.3,943,467.1,31.3,-4.1,0,0,258.7,1306.2,48.4,4,401.9
3,28,2017,13,5,0,403.3,403.3,589,998.8,958.2,712,981.4,943.5,467,31.4,-3.6,0,0,266.4,1310.7,49.3,4,403.3
3,28,2017,13,10,0,402.6,402.6,588.9,998,958.2,711.3,981.4,943.5,467.2,31.4,-4.1,0,0,269.4,1310.7,49,4,402.6
3,28,2017,13,15,0,402.1,402.1,589.1,997.9,958.2,711.2,981.4,943.5,467.1,31.3,-4.1,0,0,264.9,1313.9,48.3,4,402.1
3,28,2017,13,20,0,402.3,402.3,588.9,996.4,957.7,711.1,980.7,944,467.1,30.6,-3.6,0,0,264.4,1309.5,47.2,4,402.3
3,28,2017,13,25,0,402.7,402.7,588.6,996.7,957.7,711.5,980.8,943.9,467.2,30.6,-3.2,0,0,265.4,1306.2,47.5,4,402.7
3,28,2017,13,30,0,402.5,402.5,588.6,997.9,957.8,712.2,980.7,943.9,467,31.3,-3.8,0,0,265.3,1306.2,48.8,4,402.5
3,28,2017,13,35,0,402.8,402.8,589,999.3,958.4,712.4,981.1,943.7,467.1,31.7,-3.9,0,0,267.3,1311.7,49.9,4,402.8
3,28,2017,13,40,0,402.8,402.8,589.2,998.8,958.4,712.1,981.6,944.2,467,31.7,-3.6,0,0,267.8,1314.2,49.2,4,402.8
3,28,2017,13,45,0,402.9,402.9,589,996.7,958.4,712.2,981.1,944.2,467.1,31.2,-3.6,0,0,260,1311.7,47.9,4,402.9
3,28,2017,13,50,0,402.6,402.6,588.4,997,958.5,711.6,980.7,944.4,467,31.1,-3.4,0,0,264.3,1304.1,48.2,4,402.6
3,28,2017,13,55,0,403.6,403.6,589.1,999.9,959,712.9,981.4,944.4,467.3,31.7,-4,0,0,273.7,1311.7,50.7,4,403.6
3,28,2017,14,0,0,403.4,403.4,588.9,1000,959.8,713.1,981.8,944.9,467,32,-3.9,0,0,273.6,1310.7,50.4,4,403.4
3,28,2017,14,5,0,403.1,403.1,589.4,998.7,960.2,713.1,981.9,945.5,467,31.4,-3.9,0,0,272.2,1316.4,48.6,4,403.1
3,28,2017,14,10,0,402.6,402.6,589.3,997.4,960,712.7,981.5,945.5,467,31,-3.9,0,0,271.3,1316.4,47.5,4,402.6
3,28,2017,14,15,0,403.2,403.2,589.1,996.4,959.6,711.9,980.9,945.5,466.9,30.3,-3.4,0,0,267.7,1313,47,4,403.2
3,28,2017,14,20,0,402.4,402.4,588.9,996.4,958.9,712.2,980.6,944.9,466.7,30.5,-3.9,0,0,266.3,1309.5,47,4,402.4
3,28,2017,14,25,0,402.9,402.9,588.6,997.3,959.1,712.6,980.6,945.5,467,31.3,-3.4,0,0,268.1,1306.5,47.7,4,402.9
3,28,2017,14,30,0,411.6,411.6,588.5,998.9,959.6,713.2,980.9,945.5,468.2,31.1,-3.9,0,0,275.4,1300.8,49.7,4,411.6
3,28,2017,14,35,0,413.5,413.5,589.2,998.8,960.2,712.6,981.4,946,469.7,31.6,-3.6,0,0,278.2,1309.3,49.5,4,413.5
3,28,2017,14,40,0,414.5,414.5,590,999.7,960.6,713.1,981.6,946.6,469.5,31.8,-3.8,0,0,280.9,1316.4,50.2,4,414.5
3,28,2017,14,45,0,435.8,435.8,588.6,996.8,960.9,712.4,981.3,946.6,472.8,30.7,-3.8,0,0,286.1,1288.5,47.5,4,435.8
3,28,2017,14,50,0,454,454,591.3,1001.2,962.4,714.2,981.8,948,476.8,31.3,-3.6,0,0,310.9,1311.7,50.4,4,454
3,28,2017,14,55,0,472.7,472.7,595.4,1004.8,966,713.8,983.8,950,481,33.3,-4,0,0,328.9,1351.2,54.2,4,472.7
3,28,2017,15,0,0,479.2,479.2,598.7,1002.5,969.4,712.5,985,952.5,483.7,33.2,-4.1,0,0.1,328.7,1389.6,51.2,4,479.2
3,28,2017,15,5,0,478.9,478.9,598.2,994.4,969.2,708.8,982.6,953.4,483.3,30.3,-3.2,0,0.1,300.1,1381.7,43.3,4,478.9
3,28,2017,15,10,0,480,480,597.7,991.1,968.4,707.9,980.2,953.4,483.7,28.6,-3.2,0,0.1,289.5,1373.9,40.1,4,480
3,28,2017,15,15,0,480.3,480.3,597.3,993.5,968,706.9,979.3,953.4,483.5,28.9,-3.2,0,0.1,288.2,1370.2,43.4,4,480.3
3,28,2017,15,20,0,481.2,481.2,597.6,996,967.6,706.6,979.7,952.9,483.9,30.3,-3.6,0,0.1,291.9,1372.7,47.3,4,481.2
3,28,2017,15,25,0,480,480,597.2,996.9,967.1,706.3,980.4,953,483.6,31,-3.5,0,0.1,284.2,1368.6,47.9,4,480
3,28,2017,15,30,0,491.9,491.9,598.4,998.9,967.7,706.6,980.8,953.6,484.6,31.7,-3.4,0,0.1,294.5,1376.2,49.7,4,491.9
3,28,2017,15,35,0,514,514,602,1004.3,971.1,710,982.7,955.7,489.1,33,-3.4,0,0.1,341.5,1411.9,54,4,514
3,28,2017,15,40,0,535.7,535.7,607,1007.2,975.9,712.2,985.6,959.1,493.4,34.7,-3.3,0,0.1,374.3,1466.4,55.4,4,535.7
3,28,2017,15,45,0,548.4,548.4,611.4,1002.8,981.9,716.9,986,963.1,496.9,33.7,-4.5,0,0.1,394.3,1518.2,50.5,5,548.4
3,28,2017,15,50,0,545.9,545.9,611.6,991.4,981.8,713.6,983.2,964.2,496.7,29.8,-4.2,0,0.1,363.9,1518.2,39.2,5,545.9
3,28,2017,15,55,0,565.5,565.5,610.2,993.9,979.4,710.2,980,964.2,498.6,28.3,-3.5,0,0.1,364.3,1486.9,41.8,5,565.5
3,28,2017,16,0,0,592,592,616.6,1011.4,983.5,715.1,985.7,966.5,503.1,34.8,-3.9,0,0.1,460.5,1565.5,59.3,5,592
3,28,2017,16,5,0,610,610,622.2,1007.6,983.9,718.1,988.1,968,507,35.9,-3.8,0,0.1,477.6,1632.4,55.1,5,610
3,28,2017,16,10,0,618.4,618.4,625.7,1001.4,982.3,712.1,987,968,509.6,32.9,-3.2,0,0.1,480.1,1676.3,47.5,5,618.4
3,28,2017,16,15,0,617.6,617.6,625,993.6,977.9,713,984,965.6,509.4,29.9,-3.1,0,0.1,443.5,1667.1,40.3,5,617.6
3,28,2017,16,20,0,636.2,636.2,626.3,1001,976.9,718.3,983.7,964.3,511.4,30.9,-3.5,0,0.1,461.7,1678.3,48.2,5,636.2
3,28,2017,16,25,0,640.9,640.9,630,1007.9,981.9,715.6,987.9,967.6,513.2,35,-3.3,0,0.1,468.2,1732.5,55.2,6,640.9
3,28,2017,16,30,0,637.3,637.3,629.4,993.5,978.8,713.4,984.2,966.4,512.6,30.1,-2.9,0,0.1,467.7,1721.2,40.2,6,637.3
3,28,2017,16,35,0,641.9,641.9,629.2,1000.1,977.9,716.5,983.9,965.8,512.9,30.4,-2.9,0,0.1,479.7,1715.8,46.6,6,641.9
3,28,2017,16,40,0,639.2,639.2,627.5,1001.2,978.3,710.3,985.2,965.8,512.7,32.3,-2.7,0,0.1,484.8,1693.8,48.4,6,639.2
3,28,2017,16,45,0,643.2,643.2,629.3,1008,981.2,716.9,987.2,967.8,513.4,33.8,-2.8,0,0.1,487.5,1719.2,53.6,6,643.2
3,28,2017,16,50,0,641.7,641.7,630.4,1003.2,983.6,717,987.5,969.1,513.8,33.4,-3.6,0,0.1,487.5,1738.2,49,6,641.7
3,28,2017,16,55,0,645.8,645.8,630.1,1001,983.5,711.1,986.6,969.6,513.3,31.9,-3,0,0.1,499.9,1730.5,46.1,6,645.8
3,28,2017,17,0,0,670.5,670.5,633.9,1007.7,988.6,718.9,988.1,972.8,516.7,33.4,-3.3,0,0.1,499.9,1776.5,52.7,6,670.5
3,28,2017,17,5,0,679.3,679.3,639.6,1001.7,992.3,720.5,988.3,975.9,519.5,33.4,-3.4,0,0.1,500,1862.4,47,6,679.3
3,28,2017,17,10,0,678.6,678.6,639.4,991,988.9,713.2,983.2,974.8,518.4,27.8,-3,0,0.1,500,1855.3,36.4,6,678.6
3,28,2017,17,15,0,700,700,640.5,1000.1,990.3,718.9,983.3,975.5,521.3,29.7,-3.6,0,0.1,500,1862.4,46.6,6,700
3,28,2017,17,20,0,701.5,701.5,643.9,1001,994.4,720,985.8,978.8,522.6,33.7,-3.6,0,0.1,500,1917.3,48.8,6,701.5
3,28,2017,17,25,0,717.8,717.8,644.8,996.4,995.4,714.6,983.3,980.4,523.9,31,-3.1,0,0.2,500,1920,43.7,6,717.8
3,28,2017,17,30,0,742.4,742.4,649.2,1001.9,1001.2,718.4,984.5,984.7,527.2,32.8,-3.5,0,0.2,500,1984,49.1,6,742.4
3,28,2017,17,35,0,758.7,758.7,653.2,997,1004.3,717.9,984.6,988.3,529.9,32.1,-2.9,0,0.2,500,2038.9,44.9,6,758.7
3,28,2017,17,40,0,780.6,780.6,656.3,999,1007.9,717.3,983.7,991.2,532,31.8,-3.6,0,0.2,500,2082.3,46.5,6,780.6
3,28,2017,17,45,0,796.9,796.9,660.7,998.4,1013,722.8,984.3,995.5,534.7,32.9,-4.3,0,0.2,500,2153.4,46.9,7,796.9
3,28,2017,17,50,0,809.1,809.1,664.3,995.2,1011.4,721,983.2,996.4,535.7,31.7,-3.3,0,0.3,500,2210.9,43.6,7,809.1
3,28,2017,17,55,0,829.6,829.6,666.2,997.8,1005.4,722.1,982.2,993,538,31.3,-3.1,0,0.3,500,2233.1,46.1,7,829.6
3,28,2017,18,0,0,849.8,849.8,668,997.7,1004,722.1,983.5,991.9,541.2,33,-2.8,0,0.2,500,2254.8,46.4,7,849.8
3,28,2017,18,5,0,872.3,872.3,669.9,999.6,1006.6,722.9,983.7,994.2,543.7,32.8,-2.8,0,0.2,500,2278.5,48.6,7,872.3
3,28,2017,18,10,0,894.7,894.7,672.6,994,1008.9,723.8,982.1,996.1,546,31.2,-2.9,0,0.2,500,2315.5,43.2,7,894.7
3,28,2017,18,15,0,914.1,914.1,675.2,991.7,1008.1,723.7,980.3,996.7,548.1,30,-2,0,0.2,500,2352.7,41.2,7,914.1
3,28,2017,18,20,0,933.3,933.3,677,993.1,1007.2,724.4,979.8,995.5,550.2,30.5,-2.8,0,0.2,500,2374,43,7,933.3
3,28,2017,18,25,0,932.7,932.7,677.3,991.9,1006.3,723.7,979.2,995.5,550.6,30.7,-2.5,0,0.2,495.2,2377.5,43,7,932.7
3,28,2017,18,30,0,935.2,935.2,677.5,996.3,1006.3,724.2,980.3,995,550.8,32.3,-2.9,0,0.2,481,2378.6,47.7,7,935.2
3,28,2017,18,35,0,936.9,936.9,677.6,995.1,1007.5,724.4,980.6,996.1,551.1,32.6,-1.9,0,0.2,472,2381.1,46.4,7,936.9
3,28,2017,18,40,0,934.1,934.1,677.4,994.6,1007.1,725.1,980.2,995.5,550.7,32.2,-2.5,0,0.1,452.1,2378.6,46.1,7,934.1
3,28,2017,18,45,0,936.6,936.6,677.7,997.9,1007.7,726.2,981.4,996.1,551,32.8,-1.9,0,0.1,462.9,2382,48.8,7,936.6
3,28,2017,18,50,0,934.9,934.9,677.6,996.3,1007.9,726.9,981.5,996.7,550.7,32.4,-1.8,0,0.1,448.4,2380.8,46.4,7,934.9
3,28,2017,18,55,0,938,938,678.1,998,1008,727.7,982.4,996.7,551,32.8,-1.8,0,0.1,458.9,2388.7,47.7,7,938
3,28,2017,19,0,0,913.1,913.1,677.4,992.9,1003.7,727.9,981.2,993.7,548.9,31.5,-2.1,0,0.1,424.8,2387.6,43,7,913.1
3,28,2017,19,5,0,931.8,931.8,677.2,999.7,1003.6,732.6,981.4,992.8,550,32,-2,0,0.1,446.4,2372.9,48.8,7,931.8
3,28,2017,19,10,0,941.4,941.4,679.9,996.2,1007.5,732.9,982.7,995.3,551.9,33.3,-2.2,0,0.1,471.1,2422.5,46.1,7,941.4
3,28,2017,19,15,0,940.9,940.9,676.7,991.6,999.6,728.4,977.9,990.5,550.5,28.5,-2,0,0,323.1,2345.9,41,7,940.9
3,28,2017,19,20,0,952.8,952.8,676.9,1003.1,1008.6,732.7,984,994.8,552.7,35.1,-2.5,0,0,418.2,2350.7,53.3,7,952.8
3,28,2017,19,25,0,948.5,948.5,678.1,994.7,1014.7,735.2,981.1,999.9,552.4,31.5,-1.9,0,0.1,475.7,2380,44.1,7,948.5
3,28,2017,19,30,0,941.8,941.8,678.3,992.9,1007.7,735.5,981.1,995.9,551.7,31.4,-1.9,0,0.1,437.1,2385.4,42.8,7,941.8
3,28,2017,19,35,0,945.4,945.4,677.7,999.7,1001.6,738.5,981.7,991.2,552.2,32.1,-2,0,0,452,2371.8,48.9,7,945.4
3,28,2017,19,40,0,946.6,946.6,678,998.2,1002.7,739.1,982.2,991.2,552.1,32.5,-1.9,0,0,464.1,2372.9,47.3,7,946.6
3,28,2017,19,45,0,948.4,948.4,678.3,997.6,1007.2,741.3,982.6,993.9,552.1,32.5,-2.2,0,0,472.5,2380.6,46.8,7,948.4
3,28,2017,19,50,0,950.2,950.2,679.1,999.2,1009.7,740.8,983.3,996.1,552.7,32.8,-2.1,0,0,471.2,2396.6,47.9,7,950.2
3,28,2017,19,55,0,937.2,937.2,678.5,999.6,1009.6,741.3,983,996.3,551.4,32.1,-2.5,0,0,445.6,2393.6,47.5,7,937.2
3,28,2017,20,0,0,917,917,677.6,998.3,1007.6,740.1,983.4,995,549.3,32.5,-2.2,0,0,423.9,2387.4,46.6,7,917
3,28,2017,20,5,0,904,904,675,1001.2,1005.7,741.8,983.7,993.9,547.6,32.4,-1.4,0,0,429,2344.6,49.1,7,904
3,28,2017,20,10,0,903.2,903.2,675.4,1000.7,1009.1,742.3,985.3,995.6,547.5,34.1,-2.2,0,0,484.3,2353.5,49,7,903.2
3,28,2017,20,15,0,902.8,902.8,674.7,999.8,1009.7,745,984.6,996.3,547.5,32.7,-2.3,0,0,484.4,2342.5,46.3,7,902.8
3,28,2017,20,20,0,903.1,903.1,675.1,1000.1,1011,743,984.7,997,547.8,32.8,-2.7,0,0,498.9,2351.3,47.6,7,903.1
3,28,2017,20,25,0,902.5,902.5,675,999.7,1010.3,744.1,984.4,997,547.4,32.5,-2.7,0,0,498.9,2350.7,47.4,7,902.5
3,28,2017,20,30,0,902.2,902.2,674.7,999.5,1006.2,744.9,984.6,994.2,547.4,32.6,-2.5,0,0,499.8,2345.9,46.7,7,902.2
3,28,2017,20,35,0,901.2,901.2,674.3,999.6,1005.1,748.5,984.9,993.7,547.4,33,-1.6,0,0,499.8,2335.8,47,7,901.2
3,28,2017,20,40,0,904.1,904.1,674.5,998.5,1008.7,749.7,984.5,994.8,547.9,32,-2.5,0,0,500,2338,45.4,7,904.1
3,28,2017,20,45,0,902.2,902.2,674.8,998.2,1011.5,750.9,983.8,997,547.5,31.6,-2.7,0,0,500,2349.6,45.7,7,902.2
3,28,2017,20,50,0,899.7,899.7,674.9,998.2,1007.9,750.3,983.8,995.5,547.2,31.6,-2.4,0,0,500,2352.7,45.8,7,899.7
3,28,2017,20,55,0,896.3,896.3,674.5,999.1,1004.3,749.3,983.8,992.6,547.1,31.9,-2.2,0,0,500,2342.4,46.7,7,896.3
3,28,2017,21,0,0,898.6,898.6,674.3,997.8,1005.2,749.9,983.5,993.2,547.2,31.6,-2.2,0,0,500,2336.9,45.2,7,898.6
3,28,2017,21,5,0,898.5,898.5,673.9,997.6,1009.6,750.5,983.5,995.9,547,31.9,-2,0,0,500,2330.1,44.8,7,898.5
3,28,2017,21,10,0,902.7,902.7,674.7,1000,1013,751.6,983.7,998.4,547.4,32.2,-2.7,0,0,500,2347.5,47.4,7,902.7
3,28,2017,21,15,0,897.9,897.9,674.5,996.7,1010,749.4,983.4,997.2,546.7,31.8,-2.3,0,0,500,2345.9,45,7,897.9
3,28,2017,21,20,0,899.2,899.2,674.6,999.2,1007.2,751.8,983.9,995,546.9,32.3,-2,0,0,500,2347,47.2,7,899.2
3,28,2017,21,25,0,899.4,899.4,674.6,999.2,1005.6,751.9,984.2,993.3,547.1,32.6,-2.2,0,0,500,2345.9,47.4,7,899.4
3,28,2017,21,30,0,900.8,900.8,674.1,998.5,1004.9,753.2,983.4,993.2,547,31.2,-1.8,0,0,500,2332.3,45.8,7,900.8
3,28,2017,21,35,0,904.7,904.7,674.6,997.9,1009.1,753.9,983.6,995.6,547.6,31.4,-2.2,0,0,500,2342.2,45.9,7,904.7
3,28,2017,21,40,0,904.3,904.3,674.6,998.5,1012.3,755.1,983.5,997.7,547.5,31.9,-2.5,0,0,500,2343.7,46.6,7,904.3
3,28,2017,21,45,0,900.9,900.9,675.3,997.8,1009.1,752.3,983.6,996.4,547.6,31.7,-2.2,0,0,500,2358.6,45.3,7,900.9
3,28,2017,21,50,0,900.8,900.8,674.7,999,1005.5,754,983.7,993.9,547.1,31.8,-1.9,0,0,500,2345.9,46.7,7,900.8
3,28,2017,21,55,0,899.2,899.2,674.3,997.8,1005,754.3,983.5,993.2,547.2,32.1,-1.8,0,0,500,2336.9,45.8,7,899.2
3,28,2017,22,0,0,901.9,901.9,674.2,1000.2,1008.4,754.6,984.3,994.7,547.5,32.3,-2.7,0,0,500,2334.6,47.7,7,901.9
3,28,2017,22,5,0,903.9,903.9,674.5,998,1012.7,756,983.9,997.7,547.5,32.1,-3.2,0,0,500,2343.7,45.8,7,903.9
3,28,2017,22,10,0,899.2,899.2,675.2,998.5,1011.1,753.7,983.8,997.5,547.4,32,-2.2,0,0,500,2357.2,46,7,899.2
3,28,2017,22,15,0,899.4,899.4,674.3,1000.4,1008,755.4,984.1,995.7,546.9,32.5,-2.6,0,0,500,2342.5,47.2,7,899.4
3,28,2017,22,20,0,899,899,674.1,997.3,1007.9,755,983.8,995.2,547,31.7,-2.5,0,0,500,2337.2,45.2,7,899
3,28,2017,22,25,0,900.1,900.1,674.4,999.7,1008.5,754.2,984.3,995.9,547.4,32.1,-1.6,0,0,500,2342.8,47.3,7,900.1
3,28,2017,22,30,0,898.9,898.9,674.3,997.2,1007.7,755.3,983.2,995.3,546.9,31.1,-2.4,0,0,500,2341.4,44.4,7,898.9
3,28,2017,22,35,0,899,899,674.1,999.2,1007.4,754.7,983.8,994.7,546.9,32.2,-2.5,0,0,500,2336.9,47,7,899
3,28,2017,22,40,0,900.1,900.1,674.3,998.9,1007.7,755,984,995.3,546.9,32.4,-2.5,0,0,500,2341.4,46.8,7,900.1
3,28,2017,22,45,0,900.6,900.6,674.5,998.8,1007.5,755.2,983.8,995.3,547.1,32.2,-2,0,0,500,2342.5,46.4,7,900.6
3,28,2017,22,50,0,899.6,899.6,674.3,997.9,1006.5,753.8,983.6,994.4,547,31.8,-2.3,0,0,500,2340,45.6,7,899.6
3,28,2017,22,55,0,900.5,900.5,674.5,999.1,1006.6,754.2,983.7,994.4,547.1,31.9,-2.3,0,0,500,2342.4,46.7,7,900.5
3,28,2017,23,0,0,899.1,899.1,674.3,997.9,1006,751.6,983.8,994.2,547.4,31.6,-1.4,0,0,500,2340,45.4,7,899.1
3,28,2017,23,5,0,899.6,899.6,674.5,998.2,1006.4,753.6,983.5,994.1,546.9,31.3,-2.2,0,0,500,2342.7,46.3,7,899.6
3,28,2017,23,10,0,899.6,899.6,674.3,998.6,1006.4,752.7,983.7,993.9,547,32.1,-2.3,0,0,500,2341.1,46.3,7,899.6
3,28,2017,23,15,0,900.5,900.5,674.5,998,1008,753.5,983.6,995.1,547,31.7,-2.4,0,0,500,2340.5,46.3,7,900.5
3,28,2017,23,20,0,901.2,901.2,674.3,998.8,1010,753.8,983.4,996.6,546.9,31.5,-2.4,0,0,500,2339.1,46.7,7,901.2
3,28,2017,23,25,0,900.6,900.6,674.5,999.2,1010.2,754.1,984.2,996.7,547.1,32.8,-2.9,0,0,500,2344.6,47.2,7,900.6
3,28,2017,23,30,0,898.9,898.9,674.3,997.6,1008.6,753.2,983.3,995.9,546.9,31.4,-2.5,0,0,500,2341.4,45.4,7,898.9
3,28,2017,23,35,0,898.4,898.4,674,998.8,1008.7,753.7,983.8,995.9,546.9,31.9,-2,0,0,500,2335.8,46.5,7,898.4
3,28,2017,23,40,0,899.4,899.4,674.2,998.9,1009,754.7,984.1,996.3,546.8,31.7,-1.6,0,0,500,2338.1,47,7,899.4
3,28,2017,23,45,0,900.5,900.5,674.5,998.1,1008.8,754.1,983.8,996.3,547.2,32.1,-2,0,0,500,2343.4,46.1,7,900.5
3,28,2017,23,50,0,900.5,900.5,674.4,999.1,1008.7,753.7,983.9,996.3,546.9,32.1,-1.7,0,0,500,2342.2,47,7,900.5
3,28,2017,23,55,0,900.6,900.6,674.4,998,1008.7,753.5,983.8,996.3,546.8,32,-1.7,0,0,500,2342.2,45.6,7,900.6
3,29,2017,0,0,0,886.4,886.4,673.4,998.5,1007.7,753.7,983.3,995.7,545.8,31.7,-2.3,0,0,500,2329.3,45.5,7,886.4
3,29,2017,0,5,0,865.4,865.4,671.5,999.8,1004.5,752.5,984.5,993.5,543.8,32.9,-2,0,0,499.8,2308.4,47.9,7,865.4
3,29,2017,0,10,0,842.3,842.3,668.9,999.6,1001.5,752.8,984.6,990.6,540.8,32.4,-2,0,0,489.8,2271.6,47.1,7,842.3
3,29,2017,0,15,0,822.3,822.3,666.9,1001.7,1000.9,755.9,985.4,989.8,538.4,33.2,-1.8,0,0,489.1,2243.1,49.3,7,822.3
3,29,2017,0,20,0,801.5,801.5,664.1,999.9,1002.8,755.7,985.3,990.3,536,32.6,-2.3,0,-0.1,499.7,2204.9,47,7,801.5
3,29,2017,0,25,0,779.7,779.7,662.1,1000.4,1006.5,755.9,985.4,992.9,533.6,32.7,-2,0,0,499.7,2182.1,47.3,7,779.7
3,29,2017,0,30,0,752.6,752.6,658,996.9,1006,754.7,984.3,993,529.9,31.3,-2.2,0,0,493.5,2123.8,43.4,7,752.6
3,29,2017,0,35,0,739.3,739.3,654.1,999.6,1005.5,756.6,984.3,992.5,527.1,31.3,-2.7,0,0,496.4,2062.8,46.3,7,739.3
3,29,2017,0,40,0,719.3,719.3,650,1000.5,1004.9,759.1,984.6,991.9,525.1,32.2,-2.9,0,0,496.4,2008,48,7,719.3
3,29,2017,0,45,0,699,699,647.7,1000.8,1004.7,760.2,985.5,991.9,521.9,32.6,-2.8,0,0,500,1980.5,47.7,7,699
3,29,2017,0,50,0,676.8,676.8,643,997.5,1003.4,759.3,984.3,991.4,518.3,31.5,-2.2,0,0,495,1917.1,45,7,676.8
3,29,2017,0,55,0,654,654,639.2,993.2,1000.7,756.9,982.9,989.8,515.3,29.8,-2.1,0,0,488.2,1865.6,40.9,7,654
3,29,2017,1,0,0,632.8,632.8,635.3,991.4,995.1,752.2,980.2,985.5,511.9,28.2,-2.5,0,-0.1,460.2,1814.7,40,6,632.8
3,29,2017,1,5,0,625,625,630.5,995,993,748.6,980.7,983.6,509.9,30.2,-2.4,0,-0.1,434.8,1744.6,44.6,6,625
3,29,2017,1,10,0,623,623,626.9,998.8,991.9,748.4,981.5,982.6,509.9,31.5,-2,0,-0.1,452.2,1694.4,48.6,6,623
3,29,2017,1,15,0,621.1,621.1,624.7,1001.5,993.1,747.7,983.2,982.4,509.6,33.3,-2.8,0,-0.1,467.8,1663.8,51.1,6,621.1
3,29,2017,1,20,0,623.8,623.8,625.3,1004.7,997.6,750.3,984.6,984.6,509.7,33.7,-3.1,0,-0.1,485.1,1674.1,53.4,6,623.8
3,29,2017,1,25,0,622.6,622.6,626.3,1003.2,1002.5,749.7,985.8,987.6,509.6,33.6,-3.2,0,-0.1,496.7,1688.5,51.1,6,622.6
3,29,2017,1,30,0,621.1,621.1,625.8,999.4,1004.3,748.6,985.3,989.4,509.2,32.4,-3.4,0,0,488.1,1681.8,46.8,6,621.1
3,29,2017,1,35,0,621.8,621.8,625.2,998.7,1004.9,748.9,984.3,990.6,508.9,31.5,-2.9,0,0,489.4,1674.2,45.5,6,621.8
3,29,2017,1,40,0,621,621,625.1,999.2,1006,749.4,984.2,991.2,509,31.4,-3.5,0,0,494.4,1672.7,46.4,6,621
3,29,2017,1,45,0,621.6,621.6,625,998.4,1006,748.7,983.9,991.7,509.2,31,-2.9,0,0,498.5,1671.4,45.9,6,621.6
3,29,2017,1,50,0,620,620,624.2,998.6,1006,749.7,983.5,991.7,508.9,30.6,-3.6,0,0,497.8,1662.9,46.4,6,620
3,29,2017,1,55,0,595.3,595.3,621.8,994.3,1003.9,745.8,983.1,991.2,505.8,30.8,-2.7,0,0,457.9,1637.8,43,6,595.3
3,29,2017,2,0,0,587.1,587.1,613.9,982.8,993.8,743.4,977.1,987.7,504.8,25.3,-1.1,0,0,400.6,1530.6,32.6,6,587.1
3,29,2017,2,5,0,573,573,614.1,996.7,993,747.7,978.7,986.8,501.9,29.9,0.8,0,0,435.3,1541.9,47.3,6,573
3,29,2017,2,10,0,549.3,549.3,612,996.5,992.5,741.2,980.8,985.4,498.2,32.6,0.7,0,-0.1,386.1,1524.9,48.5,5,549.3
3,29,2017,2,15,0,526.6,526.6,606.7,985,985.3,734.6,977.2,978.9,493.5,28.5,-1.1,0,-0.1,325.6,1465,37.6,5,526.6
3,29,2017,2,20,0,507,507,602.6,992,981.7,734.4,976.5,975,490,29.2,-2.2,0,-0.1,305.2,1421.2,45,5,507
3,29,2017,2,25,0,484.4,484.4,599.7,998.4,981.1,730.2,978.9,973.2,485.5,32.6,-2.3,0,-0.2,286.2,1397.5,51.7,5,484.4
3,29,2017,2,30,0,463.9,463.9,593.9,995.9,980.6,722.7,979.4,972.6,480.9,31.9,-2.2,0,-0.2,247,1337.7,48.8,5,463.9
3,29,2017,2,35,0,442,442,590.5,996.3,982.7,722.2,979.2,972.6,476.8,31.8,-2.7,0,-0.2,237.8,1308.5,48.9,5,442
3,29,2017,2,40,0,424.3,424.3,590.1,994.9,984.7,722.8,979.1,973.2,472.5,30.9,-3.4,0,-0.2,228.8,1313.9,47.7,4,424.3
3,29,2017,2,45,0,422.5,422.5,589.8,995.4,987.1,721,978.9,974.4,470.7,30.7,-2.8,0,-0.1,218.8,1309.8,48.2,4,422.5
3,29,2017,2,50,0,423.6,423.6,589.6,996.5,986.9,717.9,979,975,470.4,30.7,-3.3,0,-0.1,221.9,1308.5,49.2,4,423.6
3,29,2017,2,55,0,423.8,423.8,590.6,1000.3,987.2,718.5,980.1,974.4,470.7,32,-3.8,0,-0.1,223.5,1319.7,51.3,4,423.8
3,29,2017,3,0,0,422.3,422.3,589.5,1001,986.8,717.2,981.5,974.7,470.7,32.7,-3,0,-0.1,217,1307.3,52.4,4,422.3
3,29,2017,3,5,0,422.7,422.7,589.5,1001.9,987.4,718.4,982.3,974.7,470.7,32.4,-3,0,-0.1,221.8,1307.3,51.8,4,422.7
3,29,2017,3,10,0,422.7,422.7,589.6,1002.9,988,718.9,982.9,975.2,470.7,32.4,-3.4,0,-0.1,232.3,1309.5,52.6,4,422.7
3,29,2017,3,15,0,423,423,589.3,1003.7,989.3,719.9,984,975.5,470.8,32.9,-3.8,0,-0.1,236.8,1306.2,52.5,4,423
3,29,2017,3,20,0,424.1,424.1,590,1002.2,990.9,720.4,984.4,976.6,470.9,32.1,-3.4,0,-0.1,242,1313.3,50,4,424.1
3,29,2017,3,25,0,422.6,422.6,589.8,998,990.6,720.4,983.4,976.6,470.7,31,-3.7,0,0,244,1313.9,46.6,4,422.6
3,29,2017,3,30,0,422.7,422.7,589.8,995.8,989.6,720.8,981.9,976.4,470.3,29.6,-3.4,0,0,243.5,1310.7,44.1,4,422.7
3,29,2017,3,35,0,422.9,422.9,589.5,997.9,989.9,720.5,981.7,976.4,470.2,30.1,-3.4,0,0,235.6,1309.5,47.5,4,422.9
3,29,2017,3,40,0,423.1,423.1,589.4,1001.3,990.9,718.9,982.7,977,470.2,31.8,-3.8,0,0,240.4,1308.5,51.1,4,423.1
3,29,2017,3,45,0,423.4,423.4,590.1,1001.8,992.5,718.4,983.4,978.1,470.6,32.5,-3.2,0,0,246.5,1315.2,51.6,4,423.4
3,29,2017,3,50,0,433.8,433.8,589.5,999.1,992.5,717.9,983,978.6,471.1,31.5,-3.5,0,0,252,1303.1,47.9,4,433.8
3,29,2017,3,55,0,453.1,453.1,589.6,998.9,993.8,720.2,982.5,979.5,475.3,30.9,-4,0,0,264.4,1294,47.9,4,453.1
3,29,2017,4,0,0,476.2,476.2,595.3,1008,999.7,726.6,985.1,982.9,480.2,33.6,-3.5,0,0,317.3,1351.2,55.8,4,476.2
3,29,2017,4,5,0,495.7,495.7,598.9,1008.6,1006,731.2,987.2,987.3,484.5,34.5,-4.2,0,0.1,353,1389.6,55.6,4,495.7
3,29,2017,4,10,0,498.9,498.9,601.3,1002.1,1010.3,733.2,986.7,991.2,485.9,32.6,-4.2,0,0.1,349.6,1416.7,49,4,498.9
3,29,2017,4,15,0,503.5,503.5,601.9,993.7,1010.7,731.9,983.8,992.6,486.3,29.1,-4.5,0,0.1,334.7,1424.7,40.7,4,503.5
3,29,2017,4,20,0,524.6,524.6,603.8,995.3,1010.4,734.1,982,993.9,489.1,28.4,-4,0,0.1,350.9,1438.4,42.8,4,524.6
3,29,2017,4,25,0,543.8,543.8,607.4,1004.7,1013.6,738.1,984.6,996.3,493,32.3,-3.6,0,0.2,391.2,1475.3,52,5,543.8
3,29,2017,4,30,0,566.3,566.3,612.7,1001.9,1014.4,745.8,985.4,997.7,497.6,32.6,-3.7,0,0.2,443.7,1535,49.3,5,566.3
3,29,2017,4,35,0,586.1,586.1,616.6,1000.5,1009,747.6,984.6,995.2,501.1,31.7,-3.6,0,0.2,471.6,1576.9,48,5,586.1
3,29,2017,4,40,0,597.7,597.7,619.8,995.7,1001.6,739.8,983.4,991,504,30.7,-2.5,0,0.1,483.2,1616.1,43.3,5,597.7
3,29,2017,4,45,0,612.8,612.8,621.2,985.7,989.2,732.7,979.6,983.3,506.4,27.4,-1.9,0,0.1,471.4,1620.6,35.1,5,612.8
3,29,2017,4,50,0,634.6,634.6,624.7,995.7,983.6,741,979.5,978.3,510,29.2,-2,0,0,476.2,1656.9,45.7,6,634.6
3,29,2017,4,55,0,656.9,656.9,628.5,1001.3,985.2,740.4,981.7,977.7,514,32.5,-2,0,0,476.2,1703.4,51.5,6,656.9
3,29,2017,5,0,0,676.8,676.8,632.2,1003.6,992.2,739.3,984.2,981.2,517.5,34.4,-2.7,0,-0.1,499.8,1749.6,53.2,6,676.8
3,29,2017,5,5,0,697.3,697.3,636.9,1009.6,1002.1,746.1,986.7,987.5,520.5,36,-3.1,0,0,499.8,1812.5,57.6,6,697.3
3,29,2017,5,10,0,717,717,642.3,1006.2,1010.4,740.4,988.7,993.4,523.4,36.2,-3.8,0,0,500,1888.4,53.5,6,717
3,29,2017,5,15,0,737.3,737.3,647.3,996.5,1012.3,741.1,985.9,996.3,525.8,31.6,-3.6,0,0.1,500,1961.1,43.4,6,737.3
3,29,2017,5,20,0,754.1,754.1,650,993.5,1006.2,740.6,982.8,994.1,528,29.1,-2.5,0,0.1,500,1994.1,40.3,6,754.1
3,29,2017,5,25,0,773.8,773.8,652.4,994.3,997.7,736.8,981.6,988.6,530.8,29,-2.6,0,0.1,500,2017.8,41.9,6,773.8
3,29,2017,5,30,0,795.2,795.2,655.8,996.5,993.9,740.6,981.5,985.2,534.3,30.1,-2.3,0,0,500,2061.8,44.5,6,795.2
3,29,2017,5,35,0,819.9,819.9,659.9,997.7,999.7,742.2,981.8,987.8,536.7,31.7,-2.5,0,0,500,2119.4,47.2,7,819.9
3,29,2017,5,40,0,838.6,838.6,663.4,994.9,1003,735.3,981.6,990.1,539.3,31.5,-2.7,0,0,500,2172.5,44.5,7,838.6
3,29,2017,5,45,0,846.4,846.4,666.7,995.7,1005.7,736.5,981.3,992.3,540.9,31.3,-2.5,0,0,500,2227.5,45.3,7,846.4
3,29,2017,5,50,0,860.7,860.7,670.9,998.5,1006.4,732.4,982.8,993.4,541.7,32.8,-2.7,0,0.1,500,2296.6,48.6,7,860.7
3,29,2017,5,55,0,877.7,877.7,672.5,996.5,1004.6,728.9,982.2,992.6,543.2,32.3,-2,0,0.1,491.6,2316.5,46.1,7,877.7
3,29,2017,6,0,0,896.7,896.7,673,997.5,1001.7,730.7,981.7,990.9,545.6,31.7,-2.6,0,0,480.3,2315.3,46.8,7,896.7
3,29,2017,6,5,0,897.1,897.1,674.2,996.7,1001.7,728.1,982.6,990.9,546.5,32.6,-2,0,0,465.9,2333.6,46.1,7,897.1
3,29,2017,6,10,0,904.8,904.8,674.6,1002.1,1002,729.5,983.7,991,546.9,33.7,-1.8,0,0,485.1,2339.1,51.3,7,904.8
3,29,2017,6,15,0,902.1,902.1,674.2,999.4,1001.2,729.9,983.3,990.5,546.9,32.4,-1.6,0,0,461.6,2333.6,48.5,7,902.1
3,29,2017,6,20,0,903,903,674.5,997.6,1002.7,730,984.1,991.2,546.9,33,-2.2,0,0,473.6,2336.9,46.1,7,903
3,29,2017,6,25,0,888.5,888.5,673.5,999.5,1003,727.9,983.7,991.7,545.4,32.6,-2,0,0,461.6,2325.8,47.9,7,888.5
3,29,2017,6,30,0,867.3,867.3,672.9,999.1,999.4,727.9,984.4,989.4,543.4,32.8,-2,0,0,451,2329,46.9,7,867.3
3,29,2017,6,35,0,843.8,843.8,670.4,1002.5,996,728,984.8,986.7,540.9,33.2,-2.4,0,0,416.3,2295.1,50.1,7,843.8
3,29,2017,6,40,0,829.9,829.9,668,1001,995.6,730.2,985.4,985.8,539.1,33.1,-2.1,0,0,435.1,2258,48.2,7,829.9
3,29,2017,6,45,0,807.3,807.3,665,997.9,996.3,729.6,984.9,985.8,536.2,32.5,-2.1,0,0,430.5,2214.2,45.3,7,807.3
3,29,2017,6,50,0,789.7,789.7,662.6,999.9,997.7,731.5,984.9,986.4,534.1,32,-2.7,0,0,455.5,2185.6,48.4,7,789.7
3,29,2017,6,55,0,765.9,765.9,659.9,997.1,998,729.4,984.1,986.4,531.3,31.8,-2.7,0,0,435.4,2148.5,45.2,7,765.9
3,29,2017,7,0,0,745.1,745.1,656.8,1001.2,1000.6,728.8,984.6,988,528.4,32.8,-2.5,0,0,441.3,2106.9,49.5,7,745.1
3,29,2017,7,5,0,724.9,724.9,651.8,995.4,1001.8,729.5,983,989,525.1,31.3,-2.3,0,0,412.3,2032.1,44.1,7,724.9
3,29,2017,7,10,0,705.6,705.6,649.3,997.9,1002.6,730,983.4,990.1,522.7,31.7,-2.3,0,0,409.6,2000.9,46,7,705.6
3,29,2017,7,15,0,684,684,645.2,992.9,999.9,729.3,981.4,988.5,519.5,30.3,-2.5,0,0,380.2,1945.6,42.6,7,684
3,29,2017,7,20,0,662.9,662.9,642.4,997.6,998.4,728.2,982.1,987.5,516.1,31.8,-2.3,0,0,372.5,1908.1,47.2,6,662.9
3,29,2017,7,25,0,642.4,642.4,638.2,996.2,992.5,724.2,981.8,984,512.9,31.4,-2.9,0,0,348.1,1854.2,45.8,6,642.4
3,29,2017,7,30,0,625.1,625.1,634.5,1002.4,987.6,715.1,983.4,980.2,509.9,33.1,-2.6,0,-0.1,344.4,1803.4,51.8,6,625.1
3,29,2017,7,35,0,625,625,629.7,1004.4,986.3,718.5,985.4,978.6,509.7,34.5,-2.3,0,-0.1,363.3,1733.3,53.2,6,625
3,29,2017,7,40,0,622.4,622.4,626.8,1007.4,986,721.9,987.2,977.9,509.3,34.9,-2.3,0,-0.1,396.8,1690.7,54.7,6,622.4
3,29,2017,7,45,0,619.3,619.3,624.1,1004,984.7,715.1,987.2,976.6,509.2,33.8,-2.3,0,-0.1,423.7,1654.9,50.5,6,619.3
3,29,2017,7,50,0,621,621,625,1005.9,985.7,720.1,988.1,976.6,509.5,33.8,-2.5,0,-0.1,455.2,1668.2,51.1,6,621
3,29,2017,7,55,0,619.5,619.5,625.8,1004,987.3,721.9,988,977.2,509.2,33.1,-2.5,0,-0.1,463.3,1681.8,49.5,6,619.5
3,29,2017,8,0,0,604.8,604.8,624.2,998.5,985,713.1,986.2,975.9,507.9,30.8,-2.5,0,-0.1,447.4,1665.8,43.8,6,604.8
3,29,2017,8,5,0,582.6,582.6,617,994.1,979.8,713.6,983.6,972.6,504,28.8,-2.1,0,-0.1,393.1,1573.1,40.3,6,582.6
3,29,2017,8,10,0,562.8,562.8,611.8,1000.1,977.3,716,984.2,970.1,500.5,31,-2.5,0,-0.1,399.9,1513.4,46.5,6,562.8
3,29,2017,8,15,0,543.8,543.8,609.7,995.3,974.1,709.7,982.8,967.1,497.4,30.3,-3,0,-0.2,405.7,1496.8,43.8,6,543.8
3,29,2017,8,20,0,523.3,523.3,606.7,995.8,972,711.9,981.8,964.9,493.5,29.9,-2.5,0,-0.2,364.2,1468.3,44.3,5,523.3
3,29,2017,8,25,0,501.5,501.5,602.3,992.5,967.6,710.1,980.8,961.8,489,29.4,-2.3,0,-0.2,336.7,1423.1,42.3,5,501.5
