"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,29,2017,8,30,0,479.1,479.1,598.4,991.7,962.4,704.2,979.1,957.9,485,29.1,-2.5,0,-0.2,317.8,1384.1,42.8,5,479.1
3,29,2017,8,35,0,459.1,459.1,595.1,992.6,957.2,705.1,978.9,954.4,481.1,29.6,-1.4,0,-0.2,294.3,1352.5,44.2,5,459.1
3,29,2017,8,40,0,439.1,439.1,591,993,953,703,978.3,950.3,476.7,29.8,-1.6,0,-0.3,260.4,1314.2,45.2,5,439.1
3,29,2017,8,45,0,417.3,417.3,589.8,997.7,949.9,697.6,979.1,946.7,472.1,31.3,-1.6,0,-0.3,259.5,1311.7,50.1,5,417.3
3,29,2017,8,50,0,405.2,405.2,590.2,992.7,947,698.7,978.8,943.9,468.5,30.9,-1.5,0,-0.3,244.7,1322,46.1,5,405.2
3,29,2017,8,55,0,403.2,403.2,588.5,987.4,943,695.9,976.4,940.4,467.4,28.8,-2,0,-0.3,222.4,1299.4,41.6,4,403.2
3,29,2017,9,0,0,401.7,401.7,587.3,990.3,940.7,691.9,975.8,937.2,466.6,29.2,-2.1,0,-0.4,223.4,1288.3,44.5,4,401.7
3,29,2017,9,5,0,403.2,403.2,589,997.1,940.4,698.3,977.2,935.9,467.3,31.4,-2,0,-0.4,243.4,1307.3,51.1,4,403.2
3,29,2017,9,10,0,403.1,403.1,589.5,1001.9,940.6,700.5,979.4,934.9,467.6,33.6,-2.3,0,-0.3,233.2,1314.9,55.8,4,403.1
3,29,2017,9,15,0,403.1,403.1,589.4,1004.3,941.2,694.2,981.6,934.1,467.2,34.1,-2.5,0,-0.3,227.8,1313,57.2,4,403.1
3,29,2017,9,20,0,402.7,402.7,589.4,1001.7,941.1,695.6,982.4,933.6,467.3,33.7,-2.5,0,-0.3,229.6,1314.2,52.9,4,402.7
3,29,2017,9,25,0,402.3,402.3,589.3,998.7,940.8,696.2,981.9,933.1,467.5,32.6,-2.3,0,-0.3,234.3,1312.7,50.1,4,402.3
3,29,2017,9,30,0,424.4,424.4,587.8,998,940.9,692.4,981.3,931.9,470.3,31.5,-2.9,0,-0.3,235.1,1281.4,48.9,4,424.4
3,29,2017,9,35,0,443.8,443.8,590.2,1002.9,943.7,699.4,982.6,933.1,475.1,32.8,-3.6,0,-0.3,271.4,1299.4,53.2,4,443.8
3,29,2017,9,40,0,450.1,450.1,592.6,1006.4,946.6,698.6,985,934.7,477.1,34.5,-2.9,0,-0.2,273.5,1326.5,55.5,4,450.1
3,29,2017,9,45,0,449,449,593.8,1000.2,946.6,693.5,984.7,935.4,477.8,32.7,-2.7,0,-0.2,269.2,1341.1,49.2,4,449
3,29,2017,9,50,0,448.3,448.3,593.5,994.4,945.7,695.8,982.6,934.9,477.6,30.7,-3.2,0,-0.2,256.8,1336.7,43.6,4,448.3
3,29,2017,9,55,0,448.5,448.5,592.2,993.8,945.2,696.9,980.8,934.3,477.4,29.4,-3.2,0,-0.2,250.7,1323.1,43.4,4,448.5
3,29,2017,10,0,0,438.8,438.8,592.4,996.7,945.8,698.5,980.7,934.3,476.6,30.1,-3.2,0,-0.1,255.7,1331.3,46.8,4,438.8
3,29,2017,10,5,0,416,416,591.8,993.5,944.5,696.7,980.3,933.2,471.7,30.1,-3.8,0,-0.1,235.1,1337.7,45,4,416
3,29,2017,10,10,0,405.2,405.2,589.5,991.2,943.3,697,978.5,931.9,468,29.3,-3.3,0,-0.1,215.8,1314.9,43.6,4,405.2
3,29,2017,10,15,0,403.4,403.4,587.2,995.5,943.1,698.5,978.4,931.8,467.1,30.3,-3.4,0,-0.1,216.1,1288.3,47.5,4,403.4
3,29,2017,10,20,0,403.6,403.6,588,1002.2,945.9,699.3,980.6,932.9,467.3,32.5,-3.6,0,-0.1,233.2,1298.1,53.6,4,403.6
3,29,2017,10,25,0,401.9,401.9,589,1004.7,949.1,698.9,982.7,934.5,466.9,34.5,-3.9,0,-0.1,241.5,1311.7,56.2,4,401.9
3,29,2017,10,30,0,401.1,401.1,589,1003.2,951.2,698.5,983.4,936.1,466.7,33.7,-4.1,0,-0.1,240.4,1311.5,53.8,4,401.1
3,29,2017,10,35,0,401.2,401.2,588.7,1000.4,952.5,698.2,983.5,937.4,466.6,33.1,-3.6,0,-0.1,241.3,1308.2,51,4,401.2
3,29,2017,10,40,0,401.4,401.4,588.6,999.6,954.3,699.4,982.8,938.5,466.7,31.9,-4.1,0,0,252.5,1306.2,49.6,4,401.4
3,29,2017,10,45,0,401.7,401.7,589.8,1000.3,956.1,700,982.9,939.9,466.7,31.3,-3.9,0,0,256.6,1320.9,49.6,4,401.7
3,29,2017,10,50,0,401.7,401.7,589.3,994.1,955.5,700.9,981.4,939.9,466.6,29.8,-4.5,0,0,255.4,1316.4,43.4,4,401.7
3,29,2017,10,55,0,401,401,588.9,991.7,954.9,703.5,979.5,940.2,466.3,28.6,-3.7,0,0,251.5,1310.7,41.9,4,401
3,29,2017,11,0,0,400.6,400.6,588.4,994.1,954.5,705.5,979,940.2,466.5,29.4,-3.5,0,0,247.2,1305.1,45.2,4,400.6
3,29,2017,11,5,0,400.9,400.9,588.1,999.9,955.6,703.6,979.9,940.8,466.6,31,-3.6,0,0,242.5,1300.6,51.5,4,400.9
3,29,2017,11,10,0,401.4,401.4,589.2,1005.5,958.1,703.2,982.8,942.1,466.4,33.9,-3.4,0,0,252.3,1315,56.3,4,401.4
3,29,2017,11,15,0,401.8,401.8,589.5,1000,958.3,702.1,983.3,942.6,466.6,33.3,-3.9,0,0,258.4,1317.7,50.8,4,401.8
3,29,2017,11,20,0,401.6,401.6,588.6,994.1,957.1,703.7,980.8,942.6,466.4,30.2,-3.2,0,0,253.2,1307.3,45.3,4,401.6
3,29,2017,11,25,0,401,401,588.4,997.6,957.5,704,980.8,942.8,466.3,30.7,-3.6,0,0,250.9,1305.1,48.3,4,401
3,29,2017,11,30,0,402,402,589,1001.1,959,704,981.8,943.3,466.7,31.8,-4.1,0,0,259.7,1311.7,52,4,402
3,29,2017,11,35,0,402,402,589,1000.9,959.9,702.8,982.2,944.4,466.4,32.1,-3.8,0,0,258.6,1311.7,51.3,4,402
3,29,2017,11,40,0,401.7,401.7,589.2,997,959.9,703.4,981.8,944.9,466.5,31.7,-3.8,0,0,261.3,1315.2,47.7,4,401.7
3,29,2017,11,45,0,401.2,401.2,588.8,997.9,960.1,702.8,981.3,944.9,466.4,30.4,-4.1,0,0,254,1310.7,47.5,4,401.2
3,29,2017,11,50,0,401.1,401.1,589.9,1001.2,961.3,702.8,982.2,946,466.6,31.8,-3.8,0,0,262.9,1322.1,50.5,4,401.1
3,29,2017,11,55,0,401.3,401.3,589.3,994.1,959.7,702.9,981.1,945.3,466.6,30.8,-3.9,0,0,259.9,1316.4,44.4,4,401.3
3,29,2017,12,0,0,399.9,399.9,588.4,993.5,958.9,703.6,979.2,945.3,466.3,29,-3.4,0,0,248.3,1305.4,44.5,4,399.9
3,29,2017,12,5,0,401.4,401.4,588.2,999.4,959.9,703.6,980.2,945.1,466.3,31.3,-4.1,0,0,251.6,1302.8,50.6,4,401.4
3,29,2017,12,10,0,401.5,401.5,589,1000.5,960.8,705,981.8,946.2,466.6,32.4,-3.6,0,0,262.4,1311.7,51.9,4,401.5
3,29,2017,12,15,0,401.5,401.5,589.1,998.7,960.9,703.1,981.5,946.2,466.6,31.6,-3.8,0,0,259.9,1314.2,49.7,4,401.5
3,29,2017,12,20,0,402,402,588.8,998.3,961.2,703,981.4,946.7,466.4,31.4,-3.8,0,0,257.7,1309.8,48.8,4,402
3,29,2017,12,25,0,401.5,401.5,589.4,997.5,961.4,703.5,981,946.7,466.4,31,-3.8,0,0,264.9,1318.6,47.7,4,401.5
3,29,2017,12,30,0,401.3,401.3,588.8,993.5,960.2,704.2,980,946.4,466.4,30.1,-3.8,0,0,256.4,1310.7,44.9,4,401.3
3,29,2017,12,35,0,400.5,400.5,588.1,993.8,959.9,706.3,979.1,946.2,466.3,29.7,-3.8,0,0,259.8,1301.9,45.7,4,400.5
3,29,2017,12,40,0,400.6,400.6,588.1,1001.5,961.1,706.6,980.4,946.9,466.2,31.5,-3.6,0,0,256.4,1300.6,52.7,4,400.6
3,29,2017,12,45,0,401.5,401.5,589.5,1004.9,963.3,706.6,982.9,948.2,466.4,33.5,-3.6,0,0,271.5,1318.6,54.9,4,401.5
3,29,2017,12,50,0,400.9,400.9,589.5,1000.6,963.3,704.4,982.8,948.7,466.4,32.7,-3.8,0,0,267.1,1319.7,50.8,4,400.9
3,29,2017,12,55,0,401.6,401.6,588.8,998,963.5,703.5,982.1,948.7,466.3,31,-3.8,0,0,263.3,1311.7,47.9,4,401.6
3,29,2017,13,0,0,401.3,401.3,588.7,998.1,964,703.7,982,949.2,466.2,30.9,-3.6,0,0,259.1,1309.5,47.7,4,401.3
3,29,2017,13,5,0,402,402,589.1,997.5,964.2,702.7,981.8,949.8,466.1,30.7,-3.8,0,0,269.3,1314.2,47.2,4,402
3,29,2017,13,10,0,419.3,419.3,587.9,995.4,964.4,702.7,981,949.8,469,29.6,-4.3,0,0,277.1,1291.5,44.5,4,419.3
3,29,2017,13,15,0,421.9,421.9,589.9,997.7,965.1,704.1,980.6,950.1,471.2,29.9,-4.5,0,0,294.2,1313,47.6,4,421.9
3,29,2017,13,20,0,424.2,424.2,590.6,997.6,965.3,702.8,981,950.7,471.6,30.9,-4,0,0,284.6,1318.6,47.7,4,424.2
3,29,2017,13,25,0,443,443,589.5,996.5,964.9,702.9,980.8,951.4,474.6,30.7,-3.3,0,0,284.9,1296.2,46.8,4,443
3,29,2017,13,30,0,448.1,448.1,592,999.2,966,706.9,981,951.9,476.5,30.9,-3.3,0,0,309.4,1325.4,49.1,4,448.1
3,29,2017,13,35,0,455.5,455.5,593,998,966,706.9,981.6,951.9,477,31.4,-3.8,0,0,299.1,1333.2,48.5,4,455.5
3,29,2017,13,40,0,476.5,476.5,595.1,1001,967.7,708.6,982.2,953.5,481.1,31.7,-2.8,0,0,317.7,1345.7,50.3,4,476.5
3,29,2017,13,45,0,493.8,493.8,598.8,1004.8,972.3,710.3,984,955.9,485.5,33,-3.9,0,0.1,351.3,1383.5,53.5,4,493.8
3,29,2017,13,50,0,499.6,499.6,601.7,999.1,974.7,710.5,983.8,958.3,487.1,32.1,-3.8,0,0.1,354.2,1418.9,47.9,4,499.6
3,29,2017,13,55,0,499.9,499.9,601.3,991.4,973.7,707.9,981.1,958.3,487,28.8,-4,0,0.1,321.8,1412.2,40,4,499.9
3,29,2017,14,0,0,498.7,498.7,600.6,990.1,971.7,708.1,979,957.7,487.1,28,-3.4,0,0.1,311.7,1402.1,40.8,4,498.7
3,29,2017,14,5,0,507.8,507.8,600.6,994.8,971.3,707.9,979.1,957.7,487.6,29.4,-3.4,0,0.1,317.3,1397.5,45.8,4,507.8
3,29,2017,14,10,0,531.8,531.8,604.9,1007.7,976.2,712.5,982.5,960.3,491.9,33.5,-3.3,0,0.1,366.6,1440.7,58,4,531.8
3,29,2017,14,15,0,539.1,539.1,608.9,1005.9,980.5,712.5,985.8,963.7,494.7,36,-3.8,0,0.1,394,1491.2,55.4,4,539.1
3,29,2017,14,20,0,538.9,538.9,609.2,992.9,980,710.1,983,964.3,495.1,31.1,-3.6,0,0.1,362.9,1493.4,42.2,4,538.9
3,29,2017,14,25,0,540.3,540.3,608.9,991.2,978.7,710.7,980.1,964.3,494.7,28.7,-3.1,0,0.1,351.1,1486.9,40.9,4,540.3
3,29,2017,14,30,0,539.6,539.6,607.9,992.9,977.8,710.5,979.3,964.2,495,29,-3.3,0,0.1,344.3,1475.3,43.4,4,539.6
3,29,2017,14,35,0,539.4,539.4,608.2,997,977.6,710.4,980.5,963.5,495.2,31.5,-3.9,0,0.1,351.6,1478.7,47.9,4,539.4
3,29,2017,14,40,0,545.6,545.6,608.2,997.4,977.5,711,980.8,963.5,495.3,31.7,-3.4,0,0.1,341.6,1475.1,48.3,4,545.6
3,29,2017,14,45,0,568.1,568.1,612.2,1008.5,983.1,714.8,983.9,967.4,499.1,34.5,-3.1,0,0.1,407.6,1517.3,58.3,4,568.1
3,29,2017,14,50,0,587.1,587.1,615.9,1005.9,990.1,719.1,986.5,971.7,502.4,35.5,-4.1,0,0.1,424.9,1557.6,54.6,4,587.1
3,29,2017,14,55,0,608.8,608.8,620.2,1005.1,997.5,722.9,986.9,977.6,506.3,34.3,-4.1,0,0.2,483.8,1609.5,52.6,5,608.8
3,29,2017,15,0,0,620.3,620.3,624.5,1001.1,1000.1,723.2,985.6,980.9,508.7,32.2,-4.2,0,0.2,492.7,1666.5,48,5,620.3
3,29,2017,15,5,0,636.2,636.2,627.8,997.9,1001.5,721.9,985.1,983.5,511.1,31.6,-3.8,0,0.2,492.7,1704.6,44.5,5,636.2
3,29,2017,15,10,0,657.9,657.9,630.5,999.5,1003.5,725.2,984,986.2,514,31.1,-3.7,0,0.2,500,1737,46.2,5,657.9
3,29,2017,15,15,0,679.8,679.8,634.6,1004,1009.9,733.6,985.8,990.6,517.3,33,-4,0,0.3,500,1787.8,51.1,6,679.8
3,29,2017,15,20,0,700.4,700.4,637.9,1003.9,1013.4,735.4,986.3,994.4,520.5,32.7,-4,0,0.3,500,1832.8,50.4,6,700.4
3,29,2017,15,25,0,719.8,719.8,642.6,1002.2,1015.2,739,987.4,997,523.4,33.3,-3.8,0,0.3,500,1895.1,48.1,6,719.8
3,29,2017,15,30,0,737.2,737.2,647.1,997.9,1010.5,737.7,985.6,995.7,526.3,30.9,-3,0,0.3,500,1959,43.6,6,737.2
3,29,2017,15,35,0,738.3,738.3,651.3,996.7,1003.6,732,984,992.3,527.4,29.8,-2.8,0,0.3,500,2028.7,43.2,6,738.3
3,29,2017,15,40,0,753.3,753.3,653,993.3,997.2,731.5,982.3,988,528.2,29.3,-2.3,0,0.2,500,2042.6,40.5,6,753.3
3,29,2017,15,45,0,769.5,769.5,655.1,1000,996,734.8,983.4,986.7,530.7,31.2,-2.4,0,0.2,500,2070.7,47.7,6,769.5
3,29,2017,15,50,0,793.4,793.4,659.9,1004.4,1005.4,738.6,985.8,991.6,534.1,33.9,-3,0,0.2,500,2144.1,52.2,7,793.4
3,29,2017,15,55,0,811.5,811.5,663.3,994.4,1011.2,737.5,983.7,996.4,536,31.2,-3.1,0,0.2,500,2191.6,42.3,7,811.5
3,29,2017,16,0,0,833.6,833.6,667.2,995.8,1013,734.5,982.5,998.8,538.2,30.5,-2.7,0,0.2,500,2252.3,44,7,833.6
3,29,2017,16,5,0,850,850,669.5,993.4,1007.2,731.1,981.6,995.9,540.3,30.2,-2.5,0,0.2,500,2283.9,41.8,7,850
3,29,2017,16,10,0,852.2,852.2,669.1,988.5,996.6,729.8,979,989.6,540.5,28.3,-1.8,0,0.2,452.8,2265.9,37.8,7,852.2
3,29,2017,16,15,0,872.7,872.7,669.2,996.2,998.1,730.9,979.9,988.8,542.9,31,-1.8,0,0.1,468.6,2255.7,47,7,872.7
3,29,2017,16,20,0,877.2,877.2,670.4,992.6,1003.9,730.8,979.9,991.9,544.1,31,-2.9,0,0.1,484.4,2274.9,43,7,877.2
3,29,2017,16,25,0,875.2,875.2,672.3,997.7,1008,730,980.9,995.5,544.1,32.6,-2.2,0,0.1,479.6,2316.3,48.6,7,875.2
3,29,2017,16,30,0,871.4,871.4,672.6,992.3,1006.5,727.8,979.5,994.8,543.2,30.6,-2.2,0,0.1,405.3,2317.7,43.4,7,871.4
3,29,2017,16,35,0,871.2,871.2,672.2,994.7,1004.9,728.3,980.1,993.6,543,31.8,-2.5,0,0.1,377.5,2309.9,46,7,871.2
3,29,2017,16,40,0,874.2,874.2,672.4,997.7,1005.2,729.1,981.1,994.1,543.3,32.8,-2,0,0.1,380.9,2313.2,48.6,7,874.2
3,29,2017,16,45,0,871.8,871.8,672.4,995.8,1004.8,728.8,981.1,993.4,543.1,32.2,-2.1,0,0.1,351.1,2312.1,46.8,7,871.8
3,29,2017,16,50,0,872.5,872.5,672.5,997.2,1004.1,729.6,981.8,992.8,543.1,32.9,-2.2,0,0.1,351.5,2312.1,47.9,7,872.5
3,29,2017,16,55,0,871.7,871.7,672.2,996,1003.9,728.5,981.5,992.3,543.2,32.2,-2.1,0,0.1,332.2,2307.6,46.4,7,871.7
3,29,2017,17,0,0,874.4,874.4,672.6,999.1,1004,729.4,982,991.7,543.2,33.1,-2.7,0,0.1,343.2,2314.3,49.3,7,874.4
3,29,2017,17,5,0,871.2,871.2,672.3,994.6,1003.1,728.8,981.4,991.9,543,32,-2,0,0.1,322.7,2308.6,44.7,7,871.2
3,29,2017,17,10,0,871.7,871.7,671.5,998.3,1003.5,730,982,991.6,543,32.6,-1.8,0,0,329.5,2291.8,47.7,7,871.7
3,29,2017,17,15,0,873.2,873.2,671.6,996.9,1004.3,730.6,982.2,992.1,543.2,32.2,-2,0,0,334.7,2295.1,47,7,873.2
3,29,2017,17,20,0,874.8,874.8,672.3,998,1005.5,731.5,982.6,992.6,543.1,32.7,-2.2,0,0,332.8,2307.8,47.7,7,874.8
3,29,2017,17,25,0,873.4,873.4,672.3,997.3,1004.6,731.5,982.2,992.1,543.2,31.7,-2,0,0,320,2307.6,45.8,7,873.4
3,29,2017,17,30,0,872.9,872.9,672.4,998.4,1003.7,732.2,982.8,991.4,543,32.3,-2.5,0,0,325.6,2308.9,47.4,7,872.9
3,29,2017,17,35,0,872.7,872.7,672,997.8,1003.4,733.2,982.8,991.4,543.3,32.3,-1.8,0,0,331.6,2300.8,47.2,7,872.7
3,29,2017,17,40,0,872.6,872.6,671.7,998.7,1004.3,734.1,983.6,992.1,543.3,33.8,-2.1,0,0,341.6,2297.2,48.9,7,872.6
3,29,2017,17,45,0,874.3,874.3,672.3,999.1,1006.1,734.9,983.9,993.2,543.2,33.4,-2.3,0,0,356.9,2306.7,48.1,7,874.3
3,29,2017,17,50,0,873.5,873.5,672.4,997.6,1005,734.4,983.3,992.6,543.2,32.2,-2,0,0,346.3,2307.6,46.1,7,873.5
3,29,2017,17,55,0,872.2,872.2,672.2,999.1,1002.1,736.7,983.1,990.9,543,32.1,-1.7,0,0,359.3,2305.4,47.5,7,872.2
3,29,2017,18,0,0,871.7,871.7,672.1,997.7,999.1,732.6,983.4,988.7,543.2,32.2,-2.2,0,0,373.4,2301.9,46.3,7,871.7
3,29,2017,18,5,0,873,873,672.5,995.2,994.3,731.1,982.7,985.6,543.7,31.7,-1.3,0,0,397.1,2309.6,44.1,7,873
3,29,2017,18,10,0,888.7,888.7,673.2,999.5,991.6,735.8,983.2,982.7,544.9,32.7,-1.8,0,-0.1,410.7,2312.4,48.1,7,888.7
3,29,2017,18,15,0,910.2,910.2,675.2,1000.2,994.2,732.6,984.1,984.1,547.1,33.6,-1.7,0,-0.1,430.5,2338.1,49.2,7,910.2
3,29,2017,18,20,0,929.8,929.8,677.2,996.5,995.7,730,983.6,984.7,549.5,32.7,-1.6,0,-0.1,430.4,2362.8,45.5,7,929.8
3,29,2017,18,25,0,942.2,942.2,678,1000.3,998.4,730.9,984.1,986.8,551.7,33.8,-2,0,-0.1,406.6,2371.8,48.5,7,942.2
3,29,2017,18,30,0,947,947,678,999.6,1000.1,729.9,984.1,988,551.8,33.8,-2,0,0,403.6,2370.7,48.6,7,947
3,29,2017,18,35,0,948,948,678.1,1000.1,1001.3,729.3,984.8,989,551.8,34.9,-2.2,0,0,401.3,2375.3,50.3,7,948
3,29,2017,18,40,0,947.1,947.1,678.6,999.1,1001.6,729.9,984.3,989.6,551.8,34.3,-2.1,0,0,397.8,2384.3,48.8,7,947.1
3,29,2017,18,45,0,938.7,938.7,679.1,998.7,1002,728.1,984.4,990.3,551,34.4,-2,0,0,383.9,2398.8,48.1,7,938.7
3,29,2017,18,50,0,937.9,937.9,678.4,998.9,1000.6,728.9,983.8,989.6,550.7,33.8,-1.8,0,0,353.9,2384.3,48.6,7,937.9
3,29,2017,18,55,0,937.3,937.3,678.7,999.7,1002.5,730,984.4,990.6,551.2,35,-2,0,0,379.2,2394.4,49.9,7,937.3
3,29,2017,19,0,0,935.7,935.7,678.7,997.7,1003.4,729.5,983.2,991.2,550.4,33.8,-2,0,0,351.3,2394.5,47.2,7,935.7
3,29,2017,19,5,0,934.8,934.8,678,998.5,1004.1,730.2,983.5,991.7,550.4,34.1,-2.2,0,0,351.9,2379.8,48.5,7,934.8
3,29,2017,19,10,0,937.7,937.7,677.9,1000.4,1006.5,731.6,983.9,993.5,550.7,35.5,-2.4,0,0,383,2379.8,50.9,7,937.7
3,29,2017,19,15,0,936,936,678.1,996.2,1008.1,730.6,983.1,994.8,550.6,35.3,-2.5,0,0.1,367.8,2381.7,47.3,7,936
3,29,2017,19,20,0,937.4,937.4,678.3,999.2,1009.7,731.6,983.5,996.3,550.8,37,-2.2,0,0.1,372.1,2385.4,51.9,7,937.4
3,29,2017,19,25,0,934.3,934.3,677.9,998.9,1008.7,732.9,983.1,996.3,550.3,37,-1.8,0,0.1,376.5,2377.5,52.2,7,934.3
3,29,2017,19,30,0,937.2,937.2,678.2,1001.5,1007.2,732.9,984.6,995.1,550.3,38.9,-2.2,0,0.1,373.1,2382.3,54.7,7,937.2
3,29,2017,19,35,0,937.5,937.5,678.3,1003.8,1005.5,730,986.1,994.4,550.5,40.1,-2.3,0,0.1,402.4,2384.6,56.7,7,937.5
3,29,2017,19,40,0,945.3,945.3,678.3,999.7,1004,732.4,985.1,993.2,551.8,38.5,-2.3,0,0,401.7,2379.8,52.5,7,945.3
3,29,2017,19,45,0,946.3,946.3,678.8,999.5,1001.2,732.7,985.5,991.2,552.2,38.3,-2,0,0,418.4,2386.8,51.7,7,946.3
3,29,2017,19,50,0,945.1,945.1,678.6,1001.3,998.3,731.9,986,988.9,551.9,39.8,-1.8,0,0,438.8,2384.3,53.8,7,945.1
3,29,2017,19,55,0,947.7,947.7,678.7,1001.3,995.7,732.5,985.7,986.8,552.4,39.5,-1.5,0,0,442.6,2385.5,54.6,7,947.7
3,29,2017,20,0,0,945.1,945.1,678.8,998.8,993,730.6,985.2,984.9,552.2,38.5,-1.4,0,-0.1,442.9,2387.6,51.3,7,945.1
3,29,2017,20,5,0,947.4,947.4,678.8,1001.3,992.6,731.6,985.3,983.5,552,39.3,-1.6,0,-0.1,461.7,2385.7,54.3,7,947.4
3,29,2017,20,10,0,945.8,945.8,678.1,1000.4,993.3,731.5,984.9,983.5,552.3,38.8,-1.7,0,-0.1,446.1,2375,53.6,7,945.8
3,29,2017,20,15,0,947.9,947.9,678.8,998.5,996.2,732.3,985.1,985.4,552.6,39,-2.4,0,-0.1,462,2386.5,51.5,7,947.9
3,29,2017,20,20,0,944.9,944.9,678,998.8,998.5,729.7,984.5,986.8,551.8,39,-2.2,0,-0.1,441.3,2371.8,52,7,944.9
3,29,2017,20,25,0,946.9,946.9,678.3,999.3,1000.1,730.6,984.8,988.3,552.4,39.3,-2.2,0,0,467.3,2377.5,52.6,7,946.9
3,29,2017,20,30,0,948.3,948.3,678.3,1002.2,1001.6,731.3,985.5,989.4,552.4,40,-2.3,0,0,455.7,2378.6,55.6,7,948.3
3,29,2017,20,35,0,948.4,948.4,678.8,1000.8,1004.1,731.9,985.9,991.2,552.2,40.4,-2.5,0,0,465.8,2387.9,54.7,7,948.4
3,29,2017,20,40,0,947.9,947.9,678.6,1000.5,1003.6,729.5,985.1,991.7,552.3,38.9,-2.5,0,0,449,2387.7,53.6,7,947.9
3,29,2017,20,45,0,946.3,946.3,678.8,1000.6,1002.5,731.1,985.6,991.2,552,40,-2.2,0,0,455.1,2389,54,7,946.3
3,29,2017,20,50,0,945.1,945.1,678.4,1000.9,1001.8,730.6,985.7,990.6,552,39.8,-2,0,0,457,2381.7,54.3,7,945.1
3,29,2017,20,55,0,946.5,946.5,678.4,1002.8,999.4,730.3,986.7,989,552.6,40.7,-2.3,0,0,484.7,2383,56,7,946.5
3,29,2017,21,0,0,946.5,946.5,678.5,998.9,997.2,729.9,985.3,987.4,552.1,38.7,-2.3,0,0,465.7,2383,51.9,7,946.5
3,29,2017,21,5,0,943.9,943.9,678.6,1000.4,997.4,729.6,985.8,987.6,552,39.2,-1.6,0,0,474.5,2387.6,53.5,7,943.9
3,29,2017,21,10,0,938.4,938.4,678.1,999.4,996.5,729.1,984.9,986.2,551.5,38.9,-2.5,0,0,465.9,2383,52.6,7,938.4
3,29,2017,21,15,0,934.1,934.1,678.1,1001.5,997.1,730.9,985.3,986.8,551,39.8,-1.8,0,0,454.2,2382,55.3,7,934.1
3,29,2017,21,20,0,934.4,934.4,677.6,1001.5,999.2,729,986,987.8,551.1,41.1,-2.5,0,0,453.1,2376.1,55.8,7,934.4
3,29,2017,21,25,0,935.1,935.1,677.7,1001.4,1000.2,728.9,986.1,988.9,551.3,40.6,-2.2,0,0,472.2,2376.4,54.9,7,935.1
3,29,2017,21,30,0,931.1,931.1,677.9,998.7,1000.6,729.8,985.5,989.4,550.5,40,-2.2,0,0,459,2383,52.6,7,931.1
3,29,2017,21,35,0,930.8,930.8,677.4,1002.5,999.2,727.7,985.9,988.9,550.8,40.2,-1.6,0,0,467.1,2374,56,7,930.8
3,29,2017,21,40,0,931,931,677.4,998.2,998.9,728.4,985.5,988,550.5,39.9,-2.5,0,0,466.4,2373.8,52.2,7,931
3,29,2017,21,45,0,931.4,931.4,677.4,1000.8,997.7,729.4,985.3,988,550.6,39.3,-2,0,0,472.4,2371.8,54.2,7,931.4
3,29,2017,21,50,0,933.4,933.4,677.6,1000.7,998.1,727.7,985.8,988,550.6,39.9,-2,0,0,483.2,2375.6,54.3,7,933.4
3,29,2017,21,55,0,933,933,677.8,1000.2,998.9,729.3,985.5,988,550.8,39.6,-1.8,0,0,488.8,2380.8,53.8,7,933
3,29,2017,22,0,0,931.4,931.4,677.9,998.4,997.5,728.5,984.5,986.8,551,38.4,-2.8,0,0,468.1,2382,51.8,7,931.4
3,29,2017,22,5,0,933.1,933.1,677.9,1000.1,997.9,727.6,984.6,987.4,551,38.6,-1.8,0,0,470.6,2383.3,52.9,7,933.1
3,29,2017,22,10,0,931.2,931.2,677.9,998.9,998.4,727.2,984.5,988,550.8,39.1,-1.6,0,0,462.1,2383,53,7,931.2
3,29,2017,22,15,0,915.1,915.1,676.9,1001,1000.3,728.2,985.1,989,549.3,39.7,-1.8,0,0,438.3,2375.6,55.1,7,915.1
3,29,2017,22,20,0,892.2,892.2,674.7,998.3,998.6,726.9,984.3,988.1,546.7,39.4,-1.9,0,0,427,2344.8,52.9,7,892.2
3,29,2017,22,25,0,870.5,870.5,672.1,1000.4,998,727.4,984.6,987.6,544.4,39.6,-2.3,0,0,428.4,2310.6,55.1,7,870.5
3,29,2017,22,30,0,850.1,850.1,669.6,1002.4,998.4,728.2,985.7,987.6,542,41.3,-1.8,0,0,436.2,2276,57.4,7,850.1
3,29,2017,22,35,0,831.2,831.2,668.1,1003.1,999.8,725.6,986.8,988.5,539.5,42.4,-2.3,0,0,462.4,2259.1,58.3,7,831.2
3,29,2017,22,40,0,808.2,808.2,665.4,1000,1000.1,726.6,985.9,988.5,536.8,40.2,-2.3,0,0,453.7,2224.2,54.4,7,808.2
3,29,2017,22,45,0,787,787,662.8,1001,1000.5,726.6,986.1,988.9,534.3,39.7,-2.7,0,0,459.1,2188.1,54.5,7,787
3,29,2017,22,50,0,765.3,765.3,659.1,1000.1,1001.2,724.2,985.7,989.4,531.4,39.4,-2.5,0,0,465.8,2135,53.3,7,765.3
3,29,2017,22,55,0,747.4,747.4,656.8,1002.2,1003.2,724.6,986.3,990.5,528.8,40.1,-2.7,0,0,476.8,2106.8,55.8,7,747.4
3,29,2017,23,0,0,744.3,744.3,653.8,998.3,1006.1,725.5,985.2,993,527.3,38.5,-3.1,0,0,453.2,2056.4,51.7,7,744.3
3,29,2017,23,5,0,743.7,743.7,654.2,999.4,1011.8,727.7,985.8,997.1,527.5,39.9,-3.1,0,0.1,487.1,2065.1,53.3,7,743.7
3,29,2017,23,10,0,741.4,741.4,654.8,997.2,1011.3,728.3,984.3,997.7,527.4,38.5,-3.1,0,0.1,492.5,2078.9,51.7,7,741.4
3,29,2017,23,15,0,741,741,655.4,992.7,1006.7,727.9,982.9,995.3,526.9,37.6,-2.9,0,0.1,467.2,2088.8,48.1,6,741
3,29,2017,23,20,0,737.9,737.9,653.7,990.8,995.1,725.5,979.9,988.5,526.4,35.9,-1.7,0,0.1,442.8,2057,47.5,6,737.9
3,29,2017,23,25,0,741,741,653.8,1000,991.6,728,982.3,985.1,527.4,39.5,-1.7,0,0,488.4,2056.4,56.7,6,741
3,29,2017,23,30,0,742.4,742.4,654.3,997.4,993.2,727.4,983,985,527.7,40.3,-2.6,0,0,491.1,2065.1,55.1,6,742.4
3,29,2017,23,35,0,740.6,740.6,654,996.5,995.5,727.4,982.2,985.8,527.4,39.7,-2.5,0,0,485.4,2060.9,54,6,740.6
3,29,2017,23,40,0,739.8,739.8,654.5,997.9,997.8,728.9,982.8,987.1,527.3,39.9,-2.5,0,0,492.8,2070.7,54.6,6,739.8
3,29,2017,23,45,0,717,717,652,992.3,995.9,723.9,981.4,986.5,524.6,38.9,-2.5,0,0,436.6,2040.1,50.2,6,717
3,29,2017,23,50,0,695.1,695.1,647,992,993.3,723.8,979.7,984.6,521.4,38,-2.7,0,0,392.8,1966.7,51,6,695.1
3,29,2017,23,55,0,674.6,674.6,643,996.8,993.3,723.9,980.7,984,518.2,39.7,-2.7,0,-0.1,392.1,1914.1,55.7,6,674.6
3,30,2017,0,0,0,657.6,657.6,639.4,998.9,994.2,725.6,982,984,515.2,41,-2.7,0,-0.1,398.1,1865.9,57.6,6,657.6
3,30,2017,0,5,0,654,654,634.7,998.8,995.5,726.3,982.6,984.7,514.4,41.2,-2.5,0,-0.1,402.7,1793.1,57.2,6,654
3,30,2017,0,10,0,658.9,658.9,631.7,1003.6,999.4,728.6,984,987.3,514.7,41.9,-3.1,0,0,431.5,1747.1,61.2,6,658.9
3,30,2017,0,15,0,642.2,642.2,633.4,1008.8,1005.7,729.7,987.2,991.2,513.7,43.9,-3.1,0,0,477.5,1785.4,64.6,6,642.2
3,30,2017,0,20,0,608.1,608.1,627.3,993.4,1003.1,724.6,984.4,990.1,509.1,39,-3.4,0,0,395.8,1711,49,6,608.1
3,30,2017,0,25,0,577.4,577.4,621.9,989.5,997.9,723.9,980.4,987.6,501.5,34.4,-2.7,0,0,373.6,1648,45,6,577.4
3,30,2017,0,30,0,571.7,571.7,616.8,991.8,994.9,723.2,979.7,985.4,500.9,34.8,-2.5,0,0,377.1,1577.8,48.2,5,571.7
3,30,2017,0,35,0,573.7,573.7,613.3,999.2,994.9,725.9,981,984.3,501,37.2,-3.3,0,0,395.8,1528.4,55.2,5,573.7
3,30,2017,0,40,0,573.9,573.9,613.9,999.9,994.9,723.6,982.3,984.3,501.2,37.6,-2.5,0,0,410.3,1537.4,55.3,5,573.9
3,30,2017,0,45,0,558.1,558.1,614.6,999.1,993.4,720.8,982.9,983.1,499.8,37.5,-3.1,0,0,407.3,1556.5,53.6,5,558.1
3,30,2017,0,50,0,554.4,554.4,611.2,992.6,990.4,717.9,980.9,981.3,497.8,34.9,-2.5,0,-0.1,358.3,1510.3,47.5,5,554.4
3,30,2017,0,55,0,554.1,554.1,611.5,999.6,990.7,720.6,981.6,980.8,497.2,36.1,-3,0,-0.1,388,1516,54.2,5,554.1
3,30,2017,1,0,0,552.3,552.3,611.2,999.8,991.4,720.2,982.8,980.8,497.2,36.7,-3.2,0,-0.1,387.1,1513.7,54,5,552.3
3,30,2017,1,5,0,555.2,555.2,610.6,999.2,991.6,721,982.9,980.4,497.1,36.2,-3.6,0,-0.1,384.5,1503.5,52.4,5,555.2
3,30,2017,1,10,0,577.5,577.5,613.3,1003.5,995.3,725.4,984,982.9,500,36.6,-2.7,0,-0.1,421.1,1529.4,55.8,5,577.5
3,30,2017,1,15,0,594.4,594.4,618.3,1007.5,1001.8,730.7,986.8,986.4,504.2,38.6,-3.4,0,0,481,1591.7,59.1,5,594.4
3,30,2017,1,20,0,591.8,591.8,619.5,997.3,1001.8,726.9,985.1,987.6,504.3,35.9,-3.8,0,0,452.7,1609.5,49,5,591.8
3,30,2017,1,25,0,592.7,592.7,618.8,992.7,999.7,725.4,982.2,987.6,504.1,32.4,-2.9,0,0,427.6,1598.5,43.7,5,592.7
3,30,2017,1,30,0,592.5,592.5,617.8,993.4,998.2,725.8,980.9,986.2,504.2,32.2,-3.2,0,0,421.3,1582.1,44.6,5,592.5
3,30,2017,1,35,0,594,594,617.6,998.4,997.3,727.2,981.7,985.6,504,33.6,-3.3,0,0,428.5,1580.2,50.3,5,594
3,30,2017,1,40,0,581,581,617.7,999.1,997.3,725.9,982.7,985.8,502.9,34.3,-3,0,0,422.4,1588.1,50.8,5,581
3,30,2017,1,45,0,557.9,557.9,613.5,993.6,993.8,721.1,981.2,984,499.3,32.3,-2.3,0,0,374.9,1541.6,45.3,5,557.9
3,30,2017,1,50,0,539.6,539.6,607.8,990,989.4,719.2,978.8,980.8,495.4,30.4,-2.3,0,0,347,1474.3,42.7,5,539.6
3,30,2017,1,55,0,538.7,538.7,606.4,998.9,989.8,721.9,980.4,979.5,494.6,32.7,-2.9,0,0,365.6,1458.5,51.4,5,538.7
3,30,2017,2,0,0,537.6,537.6,607.5,1006.4,993.4,723.9,983.8,981.3,494.5,36.2,-2.9,0,0,390.5,1474.7,58.2,5,537.6
3,30,2017,2,5,0,537.7,537.7,607.5,1004.1,995.4,724,985.1,984.9,495.6,36.2,-1.5,0,0,388.2,1476.2,55.3,5,537.7
3,30,2017,2,10,0,520.9,520.9,607.6,1000.7,997.2,722.8,985,984.2,492.9,34.9,-3.1,0,0,385.4,1485.7,50.6,5,520.9
3,30,2017,2,15,0,472.6,472.6,602.4,990.3,992.6,716.4,982,981.8,484.8,31.1,-3.4,0,0,318.8,1442.6,41.4,5,472.6
3,30,2017,2,20,0,456.4,456.4,592.9,980.7,984.7,712.2,976.9,977.2,478.4,28.2,-2.7,0,0,269.9,1329.9,33.8,5,456.4
3,30,2017,2,25,0,454.3,454.3,588.9,989.7,980.3,713.6,975.2,973.9,477.2,29,-1.8,0,-0.1,287.4,1284.8,44,5,454.3
3,30,2017,2,30,0,451.3,451.3,592.4,1008.5,983.7,717.7,980.9,973.8,477.7,35.9,-2.7,0,-0.1,339.5,1332.4,62.4,5,451.3
3,30,2017,2,35,0,426.6,426.6,592.1,1003.6,983.5,712,984,973.2,473.9,37.6,-2.9,0,-0.1,292.4,1338.9,57.8,5,426.6
3,30,2017,2,40,0,406.5,406.5,588.5,990.3,978.9,709.5,980.4,970.3,468.9,32.2,-2.9,0,-0.1,244.8,1306.5,44,5,406.5
3,30,2017,2,45,0,404.3,404.3,588.4,989.2,975.6,708.8,977.7,968,466.9,30,-2.7,0,-0.1,242.7,1303.7,43,4,404.3
3,30,2017,2,50,0,401.5,401.5,587.2,991.6,974.2,707.3,977,966,466.2,30.3,-3,0,-0.2,230.1,1291.2,45.9,4,401.5
3,30,2017,2,55,0,403.7,403.7,588.3,999.7,973.9,707.9,978.5,965.3,466.6,32.1,-2.7,0,-0.2,236.8,1301.9,53.6,4,403.7
3,30,2017,3,0,0,403.1,403.1,589.1,1004.1,973.8,707.3,981.3,964.8,466.3,34.9,-2.7,0,-0.2,238.9,1313,57.2,4,403.1
3,30,2017,3,5,0,402.7,402.7,589.3,1003.7,973,706.1,982.8,964.2,466.4,35.9,-2.5,0,-0.2,237.5,1315.2,56.7,4,402.7
3,30,2017,3,10,0,403,403,589.2,1000.9,971.7,705.7,982.8,962.7,466.5,34.4,-2.7,0,-0.2,243.3,1314.2,52.9,4,403
3,30,2017,3,15,0,402.6,402.6,588.5,999.5,970.4,706.1,982.3,961.1,466.4,33.4,-2.9,0,-0.2,240.7,1306.2,51.3,4,402.6
3,30,2017,3,20,0,403.2,403.2,588.9,999.7,970.7,706.6,982.6,960.6,466.6,32.9,-2.9,0,-0.2,242.7,1310.7,50.9,4,403.2
3,30,2017,3,25,0,402.7,402.7,588.9,999.7,970.9,707.8,982.6,960.1,466.4,32.6,-2.9,0,-0.2,251.1,1310.7,50.8,4,402.7
3,30,2017,3,30,0,403,403,588.8,997.5,970.9,709.5,982.2,960.1,466.3,32.3,-3,0,-0.2,248,1310.7,48.6,4,403
3,30,2017,3,35,0,403.4,403.4,588.8,999.1,971.1,709.2,982,959.9,466.4,32.6,-3,0,-0.1,245.6,1309.5,50.6,4,403.4
3,30,2017,3,40,0,402.9,402.9,588.7,999.9,971.4,708.4,982.2,959.3,466.6,32.8,-3.6,0,-0.1,253.3,1309.3,50.6,4,402.9
3,30,2017,3,45,0,402.9,402.9,588.8,998.4,971.6,708.4,981.9,959.3,466.6,32.5,-3.4,0,-0.1,256.7,1309.5,49.7,4,402.9
3,30,2017,3,50,0,403.1,403.1,588.9,998.1,971.8,708.9,981.8,959.3,466.9,32.9,-3.4,0,-0.1,257.2,1311.7,49.9,4,403.1
3,30,2017,3,55,0,402.8,402.8,588.8,998.9,972.3,709.3,982,959.3,466.5,33.6,-3.3,0,-0.1,254.5,1310.7,50.8,4,402.8
3,30,2017,4,0,0,403,403,588.7,998.9,972.9,710.1,981.9,960.1,466.3,33.5,-3.6,0,-0.1,257.6,1309.5,50.9,4,403
3,30,2017,4,5,0,402.5,402.5,588.7,999.3,973.5,709.5,982.1,960.1,466.3,34.3,-3.6,0,-0.1,256.8,1308.5,51.7,4,402.5
3,30,2017,4,10,0,402.8,402.8,588.9,998.8,973.8,709.3,982,960.4,466.3,34.9,-3.3,0,-0.1,263.6,1311.5,52.2,4,402.8
3,30,2017,4,15,0,402.2,402.2,588.7,997.7,974.3,709.5,981.8,960.4,466.3,35.7,-3.5,0,-0.1,265.7,1309.3,52,4,402.2
3,30,2017,4,20,0,402.9,402.9,588.8,997.5,974,710.7,981.4,960.2,466.2,35.9,-3.6,0,-0.1,266.1,1310.7,53,4,402.9
3,30,2017,4,25,0,402.4,402.4,588.7,997.4,974.4,710.1,981.2,960.8,466.4,37.2,-3.2,0,-0.1,263.4,1309.5,53.8,4,402.4
3,30,2017,4,30,0,402.9,402.9,588.9,998.6,974.8,710.6,981.2,960.8,466.6,37.9,-3.8,0,0,267.9,1311.7,55.6,4,402.9
3,30,2017,4,35,0,403.4,403.4,589.4,997.5,974.8,711.1,981.4,960.8,466.4,38.6,-3.8,0,0,268.2,1316.6,55.6,4,403.4
3,30,2017,4,40,0,402.4,402.4,588.8,996.7,974.4,710.9,980.9,960.8,466.3,38.1,-3.8,0,0,262,1311,54.2,4,402.4
3,30,2017,4,45,0,403.5,403.5,589.1,997,974.2,711.3,980.6,960.8,466.4,37.5,-3,0,0,263.6,1314.2,54.6,4,403.5
3,30,2017,4,50,0,402.6,402.6,589.1,996.5,974,711.1,980.6,960.4,466.4,36.9,-3.5,0,0,263.2,1314.2,53.7,4,402.6
3,30,2017,4,55,0,403,403,588.8,996.5,973.4,711.8,980.2,960.4,466.4,37.2,-3.3,0,0,260,1309.5,54,4,403
3,30,2017,5,0,0,418.7,418.7,587.6,998.7,974.1,711.1,980.8,960.4,468.1,37.9,-3.3,0,0,267.8,1288.3,56.2,4,418.7
3,30,2017,5,5,0,440.7,440.7,588.6,1000.6,975.9,714.5,981.7,961,473.1,38.1,-3.9,0,0,298.2,1289,57.2,4,440.7
3,30,2017,5,10,0,474.6,474.6,592.4,1004.6,980,718,983.3,964,478.4,39.3,-3.6,0,0,339,1315.5,59.9,4,474.6
3,30,2017,5,15,0,524.9,524.9,601.8,1018.4,993,728.8,988.3,972.3,488.4,42,-3.8,0,0,439.8,1410.2,71.2,5,524.9
3,30,2017,5,20,0,563,563,612,1008.3,1003.9,728.2,990.4,980.7,497.4,41.5,-5,0,0.1,491,1525.3,59.6,5,563
3,30,2017,5,25,0,574,574,618.2,992.1,1007.1,723.7,985.6,985.2,500.4,34.7,-4.7,0,0.2,458.2,1602,43,5,574
3,30,2017,5,30,0,572.2,572.2,617,979.1,1002.2,714.5,978.8,984.7,500.2,28.5,-4.1,0,0.2,379.8,1582.2,30.6,5,572.2
3,30,2017,5,35,0,575.7,575.7,614.7,982,995.3,715.3,974.4,981.3,500.4,27.3,-3.3,0,0.2,351.9,1547.2,36.5,5,575.7
3,30,2017,5,40,0,577.9,577.9,614.7,991,992.6,717,976,979.7,500.9,32,-2.9,0,0.2,363.2,1546.4,47.3,5,577.9
3,30,2017,5,45,0,580.9,580.9,615.5,993.4,990,717.4,976.9,977.5,501,33.9,-3.4,0,0.1,356.3,1552.9,50.6,5,580.9
3,30,2017,5,50,0,599.7,599.7,617.9,996.9,990.6,720.7,978.2,977.5,504,35.3,-2.9,0,0.1,388.6,1576.9,54.2,5,599.7
3,30,2017,5,55,0,598.1,598.1,619.7,997.9,991.6,719.1,980.4,978.8,504.8,37.4,-3,0,0.1,384.2,1602.5,54.8,5,598.1
3,30,2017,6,0,0,598.3,598.3,620.5,995.1,989.1,712.3,979.7,977.2,505,36,-3,0,0.1,380,1614.1,51.6,5,598.3
3,30,2017,6,5,0,598.3,598.3,619.9,990.6,983.9,712.4,977.9,974,505.1,33.7,-3,0,0.1,354.2,1604,47,5,598.3
3,30,2017,6,10,0,599.2,599.2,619.8,993.3,979.9,712.1,977.7,971.4,505.1,34.6,-1.9,0,0,353,1598.5,50,5,599.2
3,30,2017,6,15,0,601.3,601.3,619.6,996.4,976.4,711,979.1,968.7,505.5,36.7,-2.9,0,0,362,1594.9,53.5,5,601.3
3,30,2017,6,20,0,623.8,623.8,623.2,1004.1,977.8,717.9,981.6,969.1,508.4,38,-2.6,0,0,406.3,1636.6,59.3,5,623.8
3,30,2017,6,25,0,645.6,645.6,628,1009.7,983.9,719.9,986.3,971.7,512.4,40.4,-3.2,0,0,464.2,1698.6,63.4,5,645.6
3,30,2017,6,30,0,665.5,665.5,632.8,1009.8,990.7,721.2,988,976.4,515.3,39.4,-2.7,0,0,459,1758.4,60.7,6,665.5
3,30,2017,6,35,0,684.1,684.1,637.5,1002.2,996.2,723.2,987.8,980.6,518.2,37.3,-3.4,0,0,479.1,1822.6,52,6,684.1
3,30,2017,6,40,0,700,700,640.7,998.8,998,723.2,985.1,983.3,520.6,34,-3.2,0,0.1,462.9,1863.2,48,6,700
3,30,2017,6,45,0,699.9,699.9,644.6,998.7,1000.4,723.2,985.4,985.1,520.7,34.3,-3.2,0,0.1,448,1925.2,47.7,6,699.9
3,30,2017,6,50,0,699.2,699.2,643.9,992.9,997,719.7,982.8,984.6,520.5,31.6,-2.7,0,0.1,392.1,1912.9,41.9,6,699.2
3,30,2017,6,55,0,700.1,700.1,642.5,994.8,994.8,721,981.4,983.3,520.6,31.4,-2.5,0,0.1,390.6,1888.2,45.2,6,700.1
3,30,2017,7,0,0,685.8,685.8,641.6,996.6,993.5,721.4,982.1,982.4,520.2,33.8,-2.9,0,0.1,394.5,1883.4,48.4,6,685.8
3,30,2017,7,5,0,662.2,662.2,636.7,993,988.9,719.1,980.8,979.2,516.3,33.5,-2.5,0,0.1,344.1,1817,46.1,6,662.2
3,30,2017,7,10,0,643,643,632.3,998.9,987.3,719.5,981.4,977.4,513.2,34.7,-2.5,0,0.1,343.6,1761.9,51.5,6,643
3,30,2017,7,15,0,626.8,626.8,628,1001.1,986.7,721.7,983.1,977,510,35.9,-2.3,0,0,354.3,1706.2,53.3,6,626.8
3,30,2017,7,20,0,624.4,624.4,624.6,1004.8,987.8,720.7,984.8,977,509.7,36.3,-2.3,0,0,383.5,1656.9,55.8,6,624.4
3,30,2017,7,25,0,612.3,612.3,625.1,1007.9,990.2,719.4,987,978.1,509.1,38,-2.7,0,0,416,1673.9,57.8,6,612.3
3,30,2017,7,30,0,588.7,588.7,619.9,998.5,988.3,719.1,985.4,977.5,504.6,35.1,-2.7,0,0,365.6,1609.5,48.5,6,588.7
3,30,2017,7,35,0,567.5,567.5,614.1,998,985.1,714.2,984.5,975,501,33.6,-2.5,0,0,360.7,1540.5,47.5,6,567.5
3,30,2017,7,40,0,550,550,611.3,994.9,980.9,711.4,982.5,971.9,498.4,32.2,-2.5,0,0,372.2,1513.7,44.8,6,550
3,30,2017,7,45,0,528.6,528.6,607.8,993.7,977.4,712.9,981.2,969.2,494.4,32.2,-2.2,0,-0.1,346.9,1479.7,45.3,5,528.6
3,30,2017,7,50,0,507.4,507.4,603.4,988.3,971.1,705.3,979.2,964.9,490.2,32.4,-2.2,0,-0.1,318.7,1431.3,42.9,5,507.4
3,30,2017,7,55,0,486.5,486.5,600.4,989.3,964,702.2,977.4,959.9,486.7,31.6,-1.9,0,-0.1,301.7,1403.5,44.4,5,486.5
3,30,2017,8,0,0,464.6,464.6,595.4,990.2,958.3,702.1,977.1,955.3,482,32.5,-1.6,0,-0.2,265.1,1352.5,46.6,5,464.6
3,30,2017,8,5,0,444.4,444.4,591.4,992.3,953.7,699.8,976.4,951.1,478,32.2,-1.3,0,-0.2,247.3,1315,48.4,5,444.4
3,30,2017,8,10,0,423.8,423.8,590,997,951.6,698.8,978.2,948,473.9,34.5,-2.3,0,-0.2,241.7,1309.5,53.3,5,423.8
3,30,2017,8,15,0,406.5,406.5,589.9,993.9,948.6,699.4,978.2,945.6,469.4,35.1,-1.5,0,-0.3,230.4,1317.7,51.6,5,406.5
3,30,2017,8,20,0,402.7,402.7,589.8,989.7,945.6,697.4,976.8,942.3,467.6,33.7,-2,0,-0.3,217.5,1315,47.9,4,402.7
3,30,2017,8,25,0,404.3,404.3,587.5,988.4,942.4,693.8,975.2,939.1,467.6,33.7,-2.2,0,-0.3,202.2,1288.5,46.9,4,404.3
3,30,2017,8,30,0,403,403,589.4,998.7,941.7,694.6,977,937.4,467.1,36.7,-2.2,0,-0.3,207.9,1311.7,58.2,4,403
3,30,2017,8,35,0,401.6,401.6,589.4,1007.4,942.6,694.5,981,936.6,467.2,40.2,-2.3,0,-0.3,199.5,1313,65.1,4,401.6
3,30,2017,8,40,0,401.6,401.6,589.2,1007.8,942.9,694.7,983.7,936.1,467.1,41.5,-2.2,0,-0.3,204.7,1309.5,64.6,4,401.6
3,30,2017,8,45,0,402.1,402.1,589,1006.1,943.6,696,984.8,935.6,467.3,40.6,-2.2,0,-0.3,212.8,1308.5,61.9,4,402.1
3,30,2017,8,50,0,402,402,588.7,1004,944.8,697.3,985.2,935.6,467.2,39.9,-2.8,0,-0.3,223.4,1305.1,58.9,4,402
3,30,2017,8,55,0,402.5,402.5,589.1,1001.4,945.7,698.1,984.7,935.6,467.5,37.9,-2.8,0,-0.2,230.8,1309.5,55.4,4,402.5
3,30,2017,9,0,0,402.2,402.2,589.6,999.7,947,698.4,984.1,935.8,467.5,37.2,-3,0,-0.2,234.7,1316.4,53.5,4,402.2
3,30,2017,9,5,0,403,403,588.9,997.4,946.7,698.3,983.2,935.8,467.1,36.8,-3,0,-0.2,226,1307.6,52.2,4,403
3,30,2017,9,10,0,402.1,402.1,589,1000.6,947.9,699.9,983,936.1,467.1,36.6,-2.9,0,-0.2,228.2,1309.5,54.9,4,402.1
3,30,2017,9,15,0,402.7,402.7,589.6,999.1,948.6,700,983.2,936.1,466.9,36.7,-3.5,0,-0.2,238.5,1317.4,53.1,4,402.7
3,30,2017,9,20,0,424.5,424.5,587.8,996.9,948.4,699.6,981.9,936.1,470.2,35.9,-3.5,0,-0.1,237.7,1282.6,51,4,424.5
3,30,2017,9,25,0,411.1,411.1,590.3,1001.5,950.4,703.1,982.9,937.2,471.2,36.8,-3.4,0,-0.1,262.1,1322.3,55.6,4,411.1
3,30,2017,9,30,0,403.8,403.8,591.5,1001.6,951.3,699.9,984,937.2,467.9,38.9,-4,0,-0.1,244.9,1338.6,57.1,4,403.8
3,30,2017,9,35,0,403.6,403.6,588.5,994.6,949.8,698.7,982,936.6,467.5,35.8,-3.9,0,-0.1,226.1,1301.6,49.5,4,403.6
3,30,2017,9,40,0,402.4,402.4,588.8,996.6,950,702.9,981.1,937.2,467.2,35.2,-3.4,0,-0.1,238.8,1307.3,51.5,4,402.4
3,30,2017,9,45,0,402.5,402.5,589.3,998.9,951.3,703.1,981.7,937.1,466.9,36.4,-4.1,0,-0.1,248.6,1314.2,54.4,4,402.5
3,30,2017,9,50,0,401.9,401.9,589,997.7,951.6,702.3,981.3,937.7,466.6,36.4,-3.6,0,-0.1,243.4,1310.7,53.3,4,401.9
3,30,2017,9,55,0,401.1,401.1,588.4,996.7,951.9,703.6,981.2,938.1,466.9,36.3,-3.3,0,-0.1,245.3,1302.8,52.6,4,401.1
3,30,2017,10,0,0,401.9,401.9,588.6,998,952.4,705.1,981.1,938.1,466.8,35.6,-4,0,-0.1,250.2,1305.1,53.1,4,401.9
3,30,2017,10,5,0,402.7,402.7,588.8,1000.1,953.3,705.4,981.7,939,466.9,36.8,-3.6,0,0,250.2,1307.3,55.8,4,402.7
3,30,2017,10,10,0,401.1,401.1,589.1,1000.5,954.7,706.3,982.5,939.2,466.9,37.6,-4.2,0,0,255.1,1312.1,56.3,4,401.1
3,30,2017,10,15,0,402.1,402.1,589.3,998.4,954.7,705.8,982.1,939.9,467,37.2,-3.8,0,0,257.1,1315.2,54.2,4,402.1
3,30,2017,10,20,0,411.1,411.1,588.6,997.5,954.9,705.7,981.5,939.9,466.8,36.6,-4.3,0,0,253.6,1300.3,53.3,4,411.1
3,30,2017,10,25,0,434.6,434.6,588,997.4,955.6,706.8,981.4,941.3,472.2,36.4,-3.3,0,0,274.8,1282.6,53.3,4,434.6
3,30,2017,10,30,0,454.7,454.7,591.3,1002.7,958.3,709.1,982.7,942.8,476.9,38.3,-3.8,0,0,309.7,1308.8,58,4,454.7
3,30,2017,10,35,0,476.7,476.7,595.7,1005.6,961.7,709,984.8,949.8,481.6,39.8,1.7,0,0,333,1351.6,60.5,4,476.7
3,30,2017,10,40,0,497.4,497.4,600.8,1005.3,967.3,712.3,985.8,950.3,486.8,40,-2.6,0,0,361.1,1405.7,59.6,4,497.4
3,30,2017,10,45,0,516.6,516.6,604.5,1000.2,971,711.7,985.1,952.5,490.4,38.8,-4.1,0,0.1,362.6,1441.5,54.7,4,516.6
3,30,2017,10,50,0,513.6,513.6,605.1,993.8,971.7,709.3,983.3,954.3,491,36.4,-3.4,0,0.1,340.4,1450.6,47.7,4,513.6
3,30,2017,10,55,0,500.5,500.5,602.4,987.8,968.7,708.2,979.6,953.2,488.8,32.9,-3.5,0,0.1,307.3,1422,43,4,500.5
3,30,2017,11,0,0,480.5,480.5,598.2,987.2,964.9,707.5,977.5,951.2,485.5,32.2,-3.1,0,0.1,277.4,1379.5,43,4,480.5
3,30,2017,11,5,0,458.8,458.8,595,990.9,962.1,707.5,977.1,949.2,481,33.4,-3.6,0,0.1,260.8,1351.2,48.4,4,458.8
3,30,2017,11,10,0,438.8,438.8,590.9,993.5,959.7,707.3,977.4,947.6,476.6,34.3,-3.3,0,0.1,243.8,1312.7,50.8,4,438.8
3,30,2017,11,15,0,417.1,417.1,589.9,997.3,959.1,709.1,978.4,946.6,472.1,36,-3.1,0,0,238.6,1314.2,55.1,4,417.1
3,30,2017,11,20,0,405.6,405.6,589.9,1000.4,959.2,708.1,980.1,946,468.2,37.6,-3.6,0,0,242.3,1318.6,57.9,4,405.6
3,30,2017,11,25,0,403.5,403.5,587.6,997.1,957.7,708.1,980,945.5,467.7,37.1,-3.6,0,0,234.9,1292.7,54.7,4,403.5
3,30,2017,11,30,0,402.8,402.8,587.4,999.7,958.4,710,980.8,945.5,467.7,36.8,-2.9,0,0,247.5,1291.8,56,4,402.8
3,30,2017,11,35,0,401.6,401.6,588,1003.6,959.9,711.1,982.3,946,467.3,38.3,-3.4,0,0,258.6,1300.3,58.1,4,401.6
3,30,2017,11,40,0,402.8,402.8,589,1003.7,961.8,712.1,983.5,947.1,467.3,38.5,-3.6,0,0,261.5,1310.7,59,4,402.8
3,30,2017,11,45,0,401.9,401.9,589,1002,962.7,712.2,983.6,947.8,467.3,38.1,-3.5,0,0,261.4,1310.7,57.1,4,401.9
3,30,2017,11,50,0,401.9,401.9,589.2,999.6,963.1,711.5,983.5,948.4,467.2,36.9,-3.6,0,0,265.5,1314.2,54,4,401.9
3,30,2017,11,55,0,402.3,402.3,589.3,999,963.9,712,983,948.9,467.4,35.9,-3.8,0,0,268.9,1314.2,52.9,4,402.3
3,30,2017,12,0,0,402.4,402.4,589.3,997.5,963.9,712.9,982.2,948.9,467,35.1,-3.8,0,0,270.3,1314.2,51.1,4,402.4
3,30,2017,12,5,0,401.4,401.4,589.1,997,963.6,712.7,981.9,948.9,467,34.1,-4,0,0,268.6,1311.7,50.2,4,401.4
3,30,2017,12,10,0,401.7,401.7,588.8,998.6,963.9,712.7,981.6,949.4,467.1,33.3,-3.3,0,0,271.7,1308.8,50.6,4,401.7
3,30,2017,12,15,0,401.7,401.7,589,999.1,964.2,713,981.9,949.4,467.2,32.7,-4,0,0,276.7,1311.7,51,4,401.7
3,30,2017,12,20,0,401,401,589.1,998,964.4,713.1,981.7,950,466.9,31.9,-3.2,0,0,275,1313,49.9,4,401
3,30,2017,12,25,0,402.1,402.1,589.3,996.6,964.4,713.9,981.3,950,467.2,31.5,-3.2,0,0,277.8,1314.2,47.9,4,402.1
3,30,2017,12,30,0,401.7,401.7,589,998.4,964.5,713.5,981.6,950,467.1,31.8,-3.8,0,0,273.4,1311.7,49.7,4,401.7
3,30,2017,12,35,0,401.1,401.1,588.9,998.6,964.6,713.3,981.9,950,467.2,31.9,-3.8,0,0,277.2,1311.7,49,4,401.1
3,30,2017,12,40,0,402.4,402.4,589.4,999.3,965.2,713.6,981.9,950.5,467.1,31.4,-3.3,0,0,279.3,1316.1,49.9,4,402.4
3,30,2017,12,45,0,401.9,401.9,589.1,999.4,965.1,713.5,982,950.5,467.2,31.5,-3.8,0,0,274.8,1313,49.5,4,401.9
3,30,2017,12,50,0,401.5,401.5,589.1,998.8,965.4,713.5,981.9,951.1,466.9,31,-3.2,0,0,278.5,1313,48.6,4,401.5
3,30,2017,12,55,0,402.1,402.1,588.8,998.4,965.9,713.3,981.9,950.7,466.9,30.9,-4.2,0,0,278.1,1309.8,48.6,4,402.1
3,30,2017,13,0,0,401.5,401.5,588.8,998.5,966,713.8,981.8,951.3,467,30.7,-3.6,0,0,282,1309.5,48.2,4,401.5
3,30,2017,13,5,0,401.5,401.5,589,999.3,966.1,714.8,982.1,951.3,467,31.1,-3.9,0,0,283.1,1311.7,49.1,4,401.5
3,30,2017,13,10,0,401.8,401.8,589.5,998.7,966.7,714.3,982,951.9,466.9,30.9,-3.6,0,0,286.7,1318.6,48.4,4,401.8
3,30,2017,13,15,0,401.3,401.3,588.7,997.6,966.5,714.1,981.7,951.9,466.6,30.6,-3.6,0,0,280.1,1308.5,47.2,4,401.3
3,30,2017,13,20,0,402.7,402.7,589,997.6,966.7,714.8,981.6,952.2,466.7,30.5,-3.8,0,0,285.3,1312.7,47.7,4,402.7
3,30,2017,13,25,0,402,402,589.2,998.1,967,714.2,981.6,952.2,466.7,30.5,-3.8,0,0,287.3,1315.2,47.9,4,402
3,30,2017,13,30,0,400.8,400.8,588.8,996.4,966.5,713.7,981,952.2,466.8,30.1,-3.8,0,0,285.1,1309.5,46.4,4,400.8
3,30,2017,13,35,0,402,402,588.9,997,966.3,714.3,980.9,952.2,466.9,30,-3.9,0,0,286.9,1310.7,47,4,402
3,30,2017,13,40,0,402,402,588.9,998.2,966.4,714.4,981,952.2,466.9,29.9,-3.9,0,0,282.5,1310.4,47.3,4,402
3,30,2017,13,45,0,402.1,402.1,589.3,998.8,966.9,714.8,981.4,952.2,466.9,30.9,-3.9,0,0,285.6,1315.2,49,4,402.1
3,30,2017,13,50,0,401.7,401.7,589.1,997.4,966.4,714.5,981.4,952.7,466.8,30.9,-3.4,0,0,286.4,1313,47.9,4,401.7
3,30,2017,13,55,0,400.9,400.9,589,997.7,966.4,714.4,981.2,952.2,466.7,30.7,-3.9,0,0,281.5,1311.7,47.9,4,400.9
3,30,2017,14,0,0,402,402,588.9,998,966.4,714.2,981.1,951.9,466.9,30.7,-3.6,0,0,284.9,1311.4,48.1,4,402
3,30,2017,14,5,0,402.3,402.3,588.8,997.6,966.3,714.8,981.3,952.2,466.8,31.1,-3.8,0,0,285.4,1309.5,47.9,4,402.3
3,30,2017,14,10,0,402.4,402.4,589.1,998.3,966.8,715.2,981.3,952.2,467,31.2,-3.6,0,0,287.7,1313,48.6,4,402.4
3,30,2017,14,15,0,401.5,401.5,589.1,998.4,966.7,714.8,981.4,952.7,467.1,31.1,-3.6,0,0,287.8,1313,48.8,4,401.5
3,30,2017,14,20,0,401.8,401.8,588.9,997.6,966.7,715.2,981.1,953,466.7,30.3,-3.3,0,0,286.3,1311,48.1,4,401.8
3,30,2017,14,25,0,401.7,401.7,588.5,998.5,967,714.9,981.2,952.9,466.9,30.9,-3.6,0,0,284.2,1306.2,48.2,4,401.7
3,30,2017,14,30,0,402.1,402.1,588.7,999.4,967.6,715.4,981.7,952.9,466.9,30.8,-3.8,0,0,289,1309.5,48.9,4,402.1
3,30,2017,14,35,0,401.7,401.7,588.6,998.6,968.5,716.2,981.8,953.4,466.9,30.9,-3.4,0,0,292.6,1307.3,48.2,4,401.7
3,30,2017,14,40,0,400.8,400.8,588.8,998.3,968.6,716.8,981.6,953.4,467.2,30.7,-3.4,0,0,294.5,1310.7,48,4,400.8
3,30,2017,14,45,0,402.2,402.2,589.3,997.7,968.5,716.9,981.6,954.1,467.2,30.7,-3.3,0,0,293.5,1316.1,47,4,402.2
3,30,2017,14,50,0,400.8,400.8,588.7,998.2,968.7,716.5,981.2,954.1,466.9,30.3,-3.2,0,0,288.9,1309.3,47.7,4,400.8
3,30,2017,14,55,0,401.2,401.2,588.4,998.6,969.1,716.6,981.4,954.1,466.9,30.5,-3.8,0,0,291.6,1305.1,48,4,401.2
3,30,2017,15,0,0,402.2,402.2,588.6,998.1,969.2,717.9,981.6,954.7,467,30.6,-3.2,0,0,296.9,1307.3,47.9,4,402.2
3,30,2017,15,5,0,401.9,401.9,588.7,999.4,969.9,717.4,981.8,954.7,467.1,30.7,-3.8,0,0,299.2,1308.5,49.1,4,401.9
3,30,2017,15,10,0,402.5,402.5,588.6,997.6,970.3,717.9,981.5,955.2,466.7,30.4,-3.2,0,0,299.6,1307.3,46.9,4,402.5
3,30,2017,15,15,0,402.4,402.4,589.1,997.3,970.6,718.3,981.2,955.2,467,30.1,-3.8,0,0,301.8,1314.2,47.8,4,402.4
3,30,2017,15,20,0,402.1,402.1,588.6,996,970.1,717.6,981,955.6,466.9,30.5,-3.8,0,0,298.7,1307.6,46.5,4,402.1
3,30,2017,15,25,0,403,403,588.6,996,970.2,718.5,980.6,955.6,466.7,31.2,-3.8,0,0,297.1,1308.5,47.2,4,403
3,30,2017,15,30,0,401.9,401.9,588.3,997.9,970.7,718.7,980.9,955.8,466.7,32.3,-3.8,0,0,298,1305.1,49.9,4,401.9
3,30,2017,15,35,0,402,402,588.5,999.4,971.3,719.5,981.4,956.3,466.8,32.9,-3.3,0,0,302.6,1307.3,51.1,4,402
3,30,2017,15,40,0,401.4,401.4,588.7,999.5,971.6,720,981.4,956.3,466.6,32.3,-4.1,0,0,307.3,1309.3,51.1,4,401.4
3,30,2017,15,45,0,401.7,401.7,589.1,999.9,972.4,720,981.9,956.8,467.1,32.9,-4.2,0,0,306.6,1314.2,51.3,4,401.7
3,30,2017,15,50,0,401,401,588.1,999.3,972.9,719.8,982,957.4,466.7,32.3,-3.6,0,0,305.9,1304.1,50.2,4,401
3,30,2017,15,55,0,413.4,413.4,587.9,997.7,973.5,720.4,981.8,958.1,467.6,31.5,-4.2,0,0,315.4,1293.7,47.9,4,413.4
3,30,2017,16,0,0,444.8,444.8,587.5,998.3,975,722.1,981.7,959.3,472.7,30.8,-3.6,0,0,342.5,1272.5,47.9,4,444.8
3,30,2017,16,5,0,490,490,592.1,1008.1,982.4,731.6,984.1,963.7,481.8,33.2,-4.6,0,0.1,422,1304.3,56.5,5,490
3,30,2017,16,10,0,542.5,542.5,602.1,1015.4,994.4,737.7,989.1,972.4,492.5,37,-4.3,0,0.1,475.5,1403.2,62.2,5,542.5
3,30,2017,16,15,0,574.6,574.6,608.3,998.5,1000.7,731.5,987.4,978.4,500.1,32.8,-4.3,0,0.2,495.5,1465.5,45.6,5,574.6
3,30,2017,16,20,0,579.9,579.9,616,995.9,1005,727.5,984.3,982.9,502.1,29.3,-4.7,0,0.2,495.5,1567.9,41.5,6,579.9
3,30,2017,16,25,0,594,594,617.6,990.6,1004.3,723.7,981.6,984.7,503.9,27.2,-4.1,0,0.2,470.7,1577.8,37.1,6,594
3,30,2017,16,30,0,618.5,618.5,619.9,999.9,1002.7,728.2,981.7,984.6,507.1,29,-3.8,0,0.3,476.5,1598.3,47.4,6,618.5
3,30,2017,16,35,0,641.5,641.5,625.3,1007.3,1003.7,724.9,986.1,986.4,512,34.7,-3.6,0,0.3,476.5,1666,55.4,6,641.5
3,30,2017,16,40,0,661.3,661.3,630.1,1004.3,1004.1,727.5,986.9,987.3,515.3,34.4,-3.8,0,0.3,499.8,1725.7,52.1,6,661.3
3,30,2017,16,45,0,679.8,679.8,633.6,999.5,1002.5,728.3,985.6,987.3,518,31.8,-3.2,0,0.3,499.8,1767.3,45.7,6,679.8
3,30,2017,16,50,0,699.4,699.4,637.1,999.6,1000.9,724.6,985,986.7,521,31.2,-3.5,0,0.2,500,1810.6,45.9,6,699.4
3,30,2017,16,55,0,719.3,719.3,640.7,996.7,998.8,729.1,984.2,985.5,524.2,30.4,-3.4,0,0.2,500,1855.3,43.4,6,719.3
3,30,2017,17,0,0,740.8,740.8,644.5,999.3,998.4,732.6,984.2,985.4,526.9,31,-3.1,0,0.2,500,1905.3,45.6,6,740.8
3,30,2017,17,5,0,746.7,746.7,649.6,1000.9,1000.8,729.9,984.4,987.1,529,31.2,-3,0,0.2,500,1989.6,47.8,7,746.7
3,30,2017,17,10,0,738.3,738.3,652.7,993,998.7,728.3,982.9,986.5,527.9,30.2,-2.5,0,0.2,500,2041.5,40.7,7,738.3
3,30,2017,17,15,0,739.3,739.3,653.6,998.6,997.2,729.5,982.7,985.2,527.5,30.5,-2.7,0,0.2,500,2059.5,46.6,7,739.3
3,30,2017,17,20,0,719,719,652.6,999.4,995.2,719.5,984.3,984.9,525.9,33,-1.8,0,0.1,497.5,2049,48,7,719
3,30,2017,17,25,0,712.8,712.8,644.4,994.6,991.8,721.4,982.2,981.8,523.9,31.7,-2.5,0,0.1,486.2,1912.6,44.1,7,712.8
3,30,2017,17,30,0,716.7,716.7,645.9,1012.7,1000.8,723.9,987.7,986.8,524.3,37.5,-2.8,0,0.1,486.2,1942.4,61.2,7,716.7
3,30,2017,17,35,0,708.7,708.7,645.7,1001.6,1003.8,717,987.6,989.6,523.9,36.2,-3.4,0,0.1,499.9,1943.2,50.2,7,708.7
3,30,2017,17,40,0,713.3,713.3,646.6,1000.2,1006.9,721,985.7,992.6,523.9,34.3,-3.5,0,0.1,499.9,1956.8,49,7,713.3
3,30,2017,17,45,0,701.2,701.2,645.7,996,1007.7,714.6,985.1,994.1,522.5,34.4,-3.3,0,0.2,492.9,1945.7,45.6,7,701.2
3,30,2017,17,50,0,701.5,701.5,643.1,992.5,1004.7,717.5,981.7,992.8,521.8,32.5,-3.3,0,0.2,487.3,1902.7,43.7,7,701.5
3,30,2017,17,55,0,704.7,704.7,644.5,996.4,1005.6,719.8,982.7,993.4,522.4,35.7,-3.3,0,0.2,499.3,1924.4,49.5,6,704.7
3,30,2017,18,0,0,701.4,701.4,643.3,991,999.9,716.5,980.2,990.9,521.6,33.5,-2.3,0,0.1,495.8,1904,44.5,6,701.4
3,30,2017,18,5,0,703.2,703.2,643.9,998.1,996,715.2,981.6,988.1,522.1,35.9,-2.5,0,0.1,495.8,1912.9,52,6,703.2
3,30,2017,18,10,0,701.1,701.1,643.7,996.4,993,714.8,981.7,985.6,522.2,36,-2.2,0,0.1,500,1909.5,50.5,6,701.1
3,30,2017,18,15,0,688.1,688.1,641.4,992.6,988.8,713.1,980.7,982.4,520.4,35.5,-2,0,0,465,1876.6,48,6,688.1
3,30,2017,18,20,0,691,691,640,998.5,988.6,713.9,981.2,981.4,520.2,37.3,-2.2,0,0,476,1853.9,53.8,6,691
3,30,2017,18,25,0,686.9,686.9,640.8,1000.1,990.1,712.3,983,981.1,520.2,39.3,-2.5,0,0,480,1870.8,56.3,6,686.9
3,30,2017,18,30,0,689.3,689.3,640.8,1001.6,992.5,715.5,983.8,982.6,520.5,39.6,-3,0,0,493.2,1870,56.9,6,689.3
3,30,2017,18,35,0,688.7,688.7,640.6,1000.4,993.9,714,984.1,983.6,520.2,39.4,-2.5,0,0,495.2,1867.8,55.4,6,688.7
3,30,2017,18,40,0,688.8,688.8,641.3,999.6,995.3,714,984.5,984.6,520.3,40.3,-3.4,0,0,498.6,1877.9,55.1,6,688.8
3,30,2017,18,45,0,686.8,686.8,640.5,998,995.2,715.4,983.6,984.6,519.8,39.4,-2.7,0,0,491.5,1866.7,54,6,686.8
3,30,2017,18,50,0,688,688,640.3,999,996,714.5,983.9,985.1,519.9,39.7,-3.2,0,0,498.9,1863.2,54.9,6,688
3,30,2017,18,55,0,686.4,686.4,640.8,995.7,994.8,713.1,983.1,985.1,520,38.8,-2.2,0,0,483.7,1872,51.7,6,686.4
3,30,2017,19,0,0,689.1,689.1,640.1,999.6,994.8,716.3,983.1,984.2,519.9,39.4,-2.6,0,0,486.7,1861,56,6,689.1
3,30,2017,19,5,0,689.6,689.6,641.1,998,996.3,717.6,983.7,984.7,520.3,41.2,-3,0,0,499,1876.8,55.3,6,689.6
3,30,2017,19,10,0,688.3,688.3,640.8,997.3,996.7,717.8,982.9,985.4,520.4,40.4,-2.9,0,0,498,1873.4,55.1,6,688.3
3,30,2017,19,15,0,689.2,689.2,640.6,997.1,997.5,717.7,982.8,986,520,40.3,-3,0,0,495.9,1868.8,54.6,6,689.2
3,30,2017,19,20,0,691.4,691.4,641,998.7,999.5,718.4,983,987.6,520.4,41.4,-2.4,0,0,499.3,1873.7,57.6,6,691.4
3,30,2017,19,25,0,690,690,640.7,1000.7,1000.2,715.1,983.9,988.3,520.2,42.4,-2.5,0,0,499.9,1870,58.7,6,690
3,30,2017,19,30,0,690.8,690.8,640.8,998.8,1001.2,718.1,983.9,988.9,520.4,41.8,-2.5,0,0,499.9,1872.3,56.7,6,690.8
3,30,2017,19,35,0,691.6,691.6,640.8,999,1001.9,719.1,983.6,989.4,520.1,41,-3.1,0,0,500,1871.1,56.3,6,691.6
3,30,2017,19,40,0,691.3,691.3,640.5,998,1003.4,721.7,983.5,990.5,520.2,40.9,-3.1,0,0.1,500,1867.8,54.9,6,691.3
3,30,2017,19,45,0,692.4,692.4,641,997.9,1004.6,722.1,983.4,991.6,520.3,40.7,-3.1,0,0.1,500,1875.7,55.4,6,692.4
3,30,2017,19,50,0,690.3,690.3,641.2,994.7,1004.6,721.8,982.3,991.7,520.3,39.7,-2.9,0,0.1,499.8,1879,52.2,6,690.3
3,30,2017,19,55,0,693,693,641.4,993.7,1003.6,721,980.8,991.7,520.3,38.7,-2.9,0,0.1,496.2,1879,51.8,6,693
3,30,2017,20,0,0,696.3,696.3,642.1,995.7,1003.7,721.7,981.6,991.7,520.4,40.1,-2.9,0,0.1,494,1890.4,54.6,6,696.3
3,30,2017,20,5,0,700.2,700.2,642.8,993.7,1002.8,720.3,980.1,991.2,520.9,39.1,-2.9,0,0.1,470.2,1896.3,53,6,700.2
3,30,2017,20,10,0,704.4,704.4,643.7,995.4,1003.6,721,980.9,991.7,521.8,40.6,-2.9,0,0.1,467.1,1908.4,55.1,6,704.4
3,30,2017,20,15,0,707.6,707.6,644.7,999,1003.3,722.3,981.5,991.7,521.8,41.9,-2.9,0,0.1,481.8,1924.1,59.3,6,707.6
3,30,2017,20,20,0,704.2,704.2,644.3,993.5,1000.6,717.9,980.7,990.5,521.8,41.1,-2.7,0,0,471.2,1918.2,54.1,6,704.2
3,30,2017,20,25,0,704.2,704.2,644.5,991.4,997.9,717,979.6,988.5,522,40.2,-2.6,0,0,467.5,1918.5,52.8,6,704.2
3,30,2017,20,30,0,710.1,710.1,644.5,996.6,995.7,721.6,980,986.7,522.3,40.9,-2.7,0,0,486.3,1918.8,57,6,710.1
3,30,2017,20,35,0,710.1,710.1,645.8,997.9,996,719.2,981.5,986.7,523,42.9,-2.2,0,0,496.9,1940,59.2,6,710.1
3,30,2017,20,40,0,706.2,706.2,645.4,995.2,993.8,718.9,980.9,985.2,522.5,41.7,-2.2,0,0,466.2,1934,56.3,6,706.2
3,30,2017,20,45,0,707.9,707.9,645.4,1002.9,994.8,722.5,983.2,985.1,522.9,44,-2.5,0,0,489.4,1934.3,63.2,6,707.9
