"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
3,30,2017,20,50,0,709.4,709.4,646.1,1001.6,996,719.8,984.4,986.2,522.8,44.5,-2.2,0,0,494.2,1944.5,61.6,6,709.4
3,30,2017,20,55,0,708.1,708.1,645.6,1001.2,996.6,721.2,984.4,986.2,523,43.6,-2.2,0,0,493.1,1938,59.9,6,708.1
3,30,2017,21,0,0,709.7,709.7,646.9,999.4,996.9,722.6,984.6,986.2,523.2,42.5,-2.7,0,0,494.5,1959,57.2,6,709.7
3,30,2017,21,5,0,711.4,711.4,646.5,996.3,995.3,717.8,982.6,985.4,522.7,40.2,-2.4,0,0,470.4,1950.1,53.5,6,711.4
3,30,2017,21,10,0,710.3,710.3,646.6,996.4,994.6,717.4,982.8,984.7,523,41,-2.3,0,0,461.4,1952.4,54.9,6,710.3
3,30,2017,21,15,0,709.6,709.6,646.3,997.8,992.6,719.1,982.4,983.6,522.8,41.3,-2.2,0,0,463.1,1937.7,54.1,6,709.6
3,30,2017,21,20,0,710.4,710.4,645.6,1000.8,993.7,716.8,983.6,983.6,523.1,43,-2.7,0,0,484.9,1935.3,60.1,6,710.4
3,30,2017,21,25,0,712.4,712.4,645.8,1000,995.3,720.9,984.1,984.7,523.7,42.6,-2.5,0,0,496.5,1938.8,58.2,6,712.4
3,30,2017,21,30,0,712.3,712.3,647,1000,996.4,725.2,984.7,985.4,523.4,43.2,-2.4,0,0,499.7,1959,58.5,6,712.3
3,30,2017,21,35,0,709.5,709.5,646,998.1,995.4,722.4,983.6,984.7,523.2,41.5,-2.5,0,0,498.5,1944.5,56.2,6,709.5
3,30,2017,21,40,0,715,715,647,997.8,996,724.5,983.9,984.7,523.9,41.3,-3.2,0,0,498.5,1959,55.1,6,715
3,30,2017,21,45,0,712.8,712.8,647,996.5,995,727.1,983.4,984.7,523.7,40.8,-2.5,0,0,500,1959,54.2,6,712.8
3,30,2017,21,50,0,713.1,713.1,646.5,997.6,993.9,723.6,982.8,983.6,523.6,40.1,-2.9,0,0,500,1951.2,54.6,6,713.1
3,30,2017,21,55,0,705.5,705.5,646,994.5,992.6,723.1,982.2,982.6,523.5,39.9,-2.7,0,0,496.2,1943.2,52.6,6,705.5
3,30,2017,22,0,0,694.9,694.9,641.9,995.9,988.9,724.8,981.2,980.1,521.4,39.7,-2.7,0,0,487.9,1883.3,54,6,694.9
3,30,2017,22,5,0,683.6,683.6,638.8,997.1,988.3,722.6,981.6,979.1,519.4,40.6,-2.3,0,-0.1,476.2,1838.4,55.7,6,683.6
3,30,2017,22,10,0,668.3,668.3,637.7,1004,990.6,724,984,980.2,518.2,42.4,-2.5,0,-0.1,482.8,1833.7,62.4,6,668.3
3,30,2017,22,15,0,653.9,653.9,635.1,1001,991.1,721.3,984.7,980.2,515.2,42.2,-3.1,0,-0.1,465.9,1797.8,59,6,653.9
3,30,2017,22,20,0,653.7,653.7,631.9,1004.2,992.5,727,985.6,981.3,514.8,42.2,-2.7,0,-0.1,489.2,1751.8,60.4,6,653.7
3,30,2017,22,25,0,654.5,654.5,632.7,1007.4,996.6,723.4,987.9,983.5,515.2,43.3,-3,0,0,489.2,1766.3,62.2,6,654.5
3,30,2017,22,30,0,653.7,653.7,632.6,1001.6,998.5,727,987,985.5,515.1,41.4,-2.7,0,0,499.9,1766.3,56,6,653.7
3,30,2017,22,35,0,653.6,653.6,633,1002.5,999.5,729.1,986.6,986.2,515,40.7,-3,0,0,499.9,1771.9,56.7,6,653.6
3,30,2017,22,40,0,652.7,652.7,632.7,998.6,998.8,722.2,985.4,986.2,514.8,39.7,-2.8,0,0,500,1767.6,53.5,6,652.7
3,30,2017,22,45,0,653,653,632.8,997.4,997.8,726.2,984.7,986.2,514.7,39,-2.7,0,0,500,1768.9,52,6,653
3,30,2017,22,50,0,651.9,651.9,632.5,998.9,996.6,728.1,984.4,985.4,514.5,39.1,-2.9,0,0,500,1764.1,53.6,6,651.9
3,30,2017,22,55,0,652.9,652.9,632.1,1000.1,996.3,722.8,984.3,985.4,514.5,40.6,-2.7,0,0,500,1758.4,56,6,652.9
3,30,2017,23,0,0,629.8,629.8,631.3,997.9,995.2,723.4,984.6,984,512.1,39.8,-3.5,0,0,499.9,1760.3,53.8,6,629.8
3,30,2017,23,5,0,624.2,624.2,625.9,992.1,990.4,721.9,981.8,981.1,510,37.1,-2.7,0,0,472,1678,47.9,6,624.2
3,30,2017,23,10,0,626.3,626.3,623.9,1005,990.4,720.4,983.7,980.6,510.4,39.7,-3,0,0,481.5,1650.2,60.5,6,626.3
3,30,2017,23,15,0,624.1,624.1,625.6,1007.1,993.2,723.9,987.2,981.8,510.3,43.2,-3.1,0,0,481.5,1680.3,62.5,6,624.1
3,30,2017,23,20,0,623,623,626.4,997.5,991.8,721.3,985.4,981.3,510.3,39.5,-2.7,0,0,499.9,1691.9,52.4,6,623
3,30,2017,23,25,0,621.4,621.4,625.5,990,990.2,717.9,981.5,980,509.5,35.9,-2.5,0,0,485.8,1677.1,44.7,6,621.4
3,30,2017,23,30,0,621.3,621.3,624.9,990.9,988,716.5,979.5,978.8,509.4,35.1,-2.5,0,0,466.9,1668.2,47,6,621.3
3,30,2017,23,35,0,615.4,615.4,625.1,992.3,986.1,716.5,979.3,977,509,36,-2.5,0,-0.1,451.9,1672.7,49.6,6,615.4
3,30,2017,23,40,0,592.2,592.2,620.8,988.3,981.5,711.6,977.7,973.9,505.4,36,-2,0,-0.1,387,1621.1,47,6,592.2
3,30,2017,23,45,0,578.4,578.4,616.7,987,977,713.4,976.2,970.7,502.7,36,-2.3,0,-0.1,371,1568.7,47,6,578.4
3,30,2017,23,50,0,560.6,560.6,614,989.2,973.5,713.7,975.3,967.3,500.5,36.4,-2.5,0,-0.1,348.4,1543,50.6,6,560.6
3,30,2017,23,55,0,538.6,538.6,612.3,992.9,971.3,713.2,976.8,965.3,496.2,38.2,-2.2,0,-0.2,312.5,1529.5,55.6,5,538.6
3,31,2017,0,0,0,516.1,516.1,608.1,986.9,965.7,707.9,974.6,961.3,492.2,36.3,-1.8,0,-0.2,269.9,1486.3,49.5,5,516.1
3,31,2017,0,5,0,495.7,495.7,604.9,993.7,962.1,705.8,976,957.4,488.3,37.7,-2.6,0,-0.2,255.8,1453.9,56.1,5,495.7
3,31,2017,0,10,0,474.5,474.5,601.2,994.4,959.4,706.5,976.9,955,484.3,38.6,-2.2,0,-0.2,247.6,1419,56.3,5,474.5
3,31,2017,0,15,0,451.8,451.8,597.8,993.4,956.4,704.7,977,951.8,480.1,38,-2.6,0,-0.3,225.1,1387.1,54.7,5,451.8
3,31,2017,0,20,0,431.7,431.7,594.2,991.9,953.5,704.1,976.5,948.9,475.6,37,-1.9,0,-0.3,215.4,1352.5,52.9,5,431.7
3,31,2017,0,25,0,410.5,410.5,588.9,990,949.9,700.4,975.9,946,471.2,36.9,-2,0,-0.3,178,1300.6,51.9,5,410.5
3,31,2017,0,30,0,404.1,404.1,588.3,992.9,948.5,703.6,975.9,943.7,468.1,36.9,-2.3,0,-0.3,188,1297.2,54.2,5,404.1
3,31,2017,0,35,0,401.9,401.9,589.1,997.1,948.9,705.7,977.4,943,467.5,38.7,-2.5,0,-0.3,196.9,1309.5,58.4,4,401.9
3,31,2017,0,40,0,401.6,401.6,589.1,996.3,947.8,700.6,978,941.8,466.9,38.8,-1.9,0,-0.3,177.4,1307.3,57.2,4,401.6
3,31,2017,0,45,0,402.4,402.4,589.5,999.7,946.3,698.7,979.1,940.2,467.3,39.8,-2.2,0,-0.3,177.9,1313,60,4,402.4
3,31,2017,0,50,0,402.2,402.2,589.6,1003,945.4,698.4,980.9,938.8,467.3,40.7,-2.4,0,-0.3,180.9,1314.2,62.6,4,402.2
3,31,2017,0,55,0,402.4,402.4,589.9,1002.2,944.5,698,982.3,937.6,467.7,40.3,-2.5,0,-0.3,184.2,1317.1,60.7,4,402.4
3,31,2017,1,0,0,401.6,401.6,589.4,1000.6,944,697.7,982.3,936.3,467.6,39.6,-3,0,-0.3,187.3,1311.7,58.2,4,401.6
3,31,2017,1,5,0,402.2,402.2,589.7,1000.1,944,698.4,982.3,935.6,467.5,38.4,-3.2,0,-0.3,190.6,1314.9,56.7,4,402.2
3,31,2017,1,10,0,401.4,401.4,589.3,999.3,944.1,698.2,982.2,935.1,467.3,38.1,-2.8,0,-0.2,190.4,1309.5,56,4,401.4
3,31,2017,1,15,0,401.9,401.9,589.3,999.2,944.2,699,982.1,934.5,467.3,38.1,-2.9,0,-0.2,195.5,1310.7,55.8,4,401.9
3,31,2017,1,20,0,402.6,402.6,589.1,997.9,944.3,700.7,982,934.5,467.5,37.9,-2.9,0,-0.2,198.4,1308.5,54.7,4,402.6
3,31,2017,1,25,0,402,402,589.3,998.9,944.9,701.1,981.9,934.4,467.3,38.2,-2.8,0,-0.2,201.9,1310.4,55.8,4,402
3,31,2017,1,30,0,402.1,402.1,589,999.7,945.4,701.2,982.4,934,467.5,38.7,-3.2,0,-0.2,204.5,1307.3,56.2,4,402.1
3,31,2017,1,35,0,402.4,402.4,589,999.1,946.1,701.7,982.5,934,467.3,38.4,-3.8,0,-0.2,205.9,1307.3,56,4,402.4
3,31,2017,1,40,0,402.3,402.3,589.5,1000.3,946.7,700.9,982.5,934.5,467.3,37.8,-3.2,0,-0.2,208.6,1314.2,56.7,4,402.3
3,31,2017,1,45,0,401.5,401.5,589.4,999.9,947.7,701.7,982.6,934.5,467.4,37.5,-3.8,0,-0.1,213.5,1314.2,55.6,4,401.5
3,31,2017,1,50,0,402.1,402.1,588.9,997.7,947.9,702.8,982.2,934.5,467.3,37.1,-3.8,0,-0.1,210.3,1306.2,53.8,4,402.1
3,31,2017,1,55,0,402.2,402.2,589,997.9,948.3,704,981.9,935,467.6,37.7,-3.5,0,-0.1,219.4,1308.5,54.4,4,402.2
3,31,2017,2,0,0,402.1,402.1,589.4,998.8,949.2,704.1,982.2,935.6,467.5,38.1,-3.6,0,-0.1,218.9,1313,55.6,4,402.1
3,31,2017,2,5,0,401.8,401.8,589.2,996.9,949.2,704,981.5,935.6,467.3,37.2,-3.6,0,-0.1,215.3,1310.7,54,4,401.8
3,31,2017,2,10,0,401.1,401.1,588.8,997.5,950.1,703.5,980.8,940.9,467,36.8,0,0,-0.1,217.7,1301.3,54,4,401.1
3,31,2017,2,15,0,402.5,402.5,589.5,998,949.9,705.3,981.3,940.1,467.3,37.3,1.3,0,-0.1,221.6,1315.2,55.1,4,402.5
3,31,2017,2,20,0,401.7,401.7,589.4,998.3,949.8,704.1,981.6,939,467,37.4,-0.3,0,-0.1,217.2,1314.2,54.6,4,401.7
3,31,2017,2,25,0,401.9,401.9,589.4,998.2,950.3,704.2,981.5,937.2,467.1,37.7,-2.7,0,-0.1,214.5,1313,55.1,4,401.9
3,31,2017,2,30,0,401.8,401.8,589.1,998.8,950.6,704.7,981.9,937.2,467.2,38.2,-3.4,0,0,217.6,1308.5,55.4,4,401.8
3,31,2017,2,35,0,401.9,401.9,588.8,998.2,951.3,706,981.3,937.2,467.2,36.6,-3.4,0,0,224.8,1306.2,54.2,4,401.9
3,31,2017,2,40,0,403,403,588.9,998.7,951.5,707,981.5,937.2,467.3,36.9,-4,0,0,227.2,1307.6,54.7,4,403
3,31,2017,2,45,0,402.6,402.6,588.8,999.4,951.7,706.8,981.7,937.7,467.2,36.9,-3.5,0,0,226.2,1307.1,54.7,4,402.6
3,31,2017,2,50,0,402.6,402.6,589.1,999.6,952.9,708.3,982.1,938.5,467.4,36.8,-3.3,0,0,235.1,1310.4,54.7,4,402.6
3,31,2017,2,55,0,402.2,402.2,589.2,999.6,953.5,708.4,982.2,938.5,467.1,36.9,-3.6,0,0,236.6,1313,54.6,4,402.2
3,31,2017,3,0,0,402.1,402.1,589.3,999.4,954.2,707.3,982.2,939.2,467.4,36.4,-3.6,0,0,233.3,1313,54.2,4,402.1
3,31,2017,3,5,0,401.3,401.3,589.2,998.9,954.3,707.4,982.3,939.8,467.1,35.9,-3.6,0,0,236.6,1311.7,53.3,4,401.3
3,31,2017,3,10,0,402.4,402.4,588.7,997.7,954.4,708.5,981.5,939.8,467.3,35.1,-3.6,0,0,236.6,1306.5,52,4,402.4
3,31,2017,3,15,0,402.2,402.2,588.6,998.4,955,708.8,981.8,940.1,467.1,35.6,-3.8,0,0,240.5,1305.4,52.7,4,402.2
3,31,2017,3,20,0,402.9,402.9,589.2,999.7,955.9,709.4,982,940.8,467.1,36.1,-3.6,0,0,241.7,1312.7,54,4,402.9
3,31,2017,3,25,0,402.9,402.9,589.4,999,955.9,709.2,981.9,941.4,466.9,36,-3.4,0,0,242,1314.2,53.4,4,402.9
3,31,2017,3,30,0,402.3,402.3,589.2,998.6,956.1,709.6,981.9,941.5,466.9,35.8,-3.8,0,0,244.5,1311.7,52.6,4,402.3
3,31,2017,3,35,0,402.8,402.8,589.2,997.7,956.2,709.9,981.7,941.5,467,36,-3.8,0,0,246.2,1312.7,53.5,4,402.8
3,31,2017,3,40,0,401.4,401.4,588.6,997.8,956.7,709.9,981.6,942.3,466.9,36,-3.6,0,0,244.6,1304.1,53,4,401.4
3,31,2017,3,45,0,402.7,402.7,589.2,998.5,957.4,711.1,981.8,942.3,467.2,36.6,-3.6,0,0,251.2,1313,54,4,402.7
3,31,2017,3,50,0,402.4,402.4,589.6,998.3,957.5,710.7,981.6,942.8,466.9,36.5,-3.6,0,0,251.4,1317.4,53.8,4,402.4
3,31,2017,3,55,0,402,402,589.1,998.1,957.2,710.5,981.4,942.8,466.9,36.3,-3.8,0,0,243.9,1310.7,53.8,4,402
3,31,2017,4,0,0,416.7,416.7,588.7,997.5,957.7,710.7,981.4,942.8,468.1,36.5,-3.8,0,0,252.1,1299.4,52.9,4,416.7
3,31,2017,4,5,0,436.2,436.2,588.5,998.3,958.6,712,981.4,943.5,472.8,36.4,-3.9,0,0,270,1284.8,54,4,436.2
3,31,2017,4,10,0,456.8,456.8,591.9,1002.9,961,714.7,982.6,945.6,477.3,38.2,-3.5,0,0,300.2,1314.4,58.7,4,456.8
3,31,2017,4,15,0,471.9,471.9,596.5,1007.3,965.8,715.7,985.4,948.9,481.6,40.4,-3.5,0,0.1,319.5,1364.8,61.5,4,471.9
3,31,2017,4,20,0,482.3,482.3,598.2,1004.4,969.8,715.2,986,951.1,482.8,39.5,-4.3,0,0.1,308.4,1379.5,58,4,482.3
3,31,2017,4,25,0,500.6,500.6,600.6,1002.3,974.6,719,985.7,955.4,486.6,38,-4.3,0,0.1,337.5,1402.1,54.6,5,500.6
3,31,2017,4,30,0,499,499,602,998.8,978.1,717.9,984.7,958.8,487.6,35.9,-4.1,0,0.1,351.1,1420.1,49.9,5,499
3,31,2017,4,35,0,509.9,509.9,601.8,995.7,979.1,718.2,982.9,960.2,489.4,33.7,-4.4,0,0.2,342.9,1411.4,47.5,5,509.9
3,31,2017,4,40,0,511.1,511.1,602.8,999.2,981.2,718.5,983,962.2,489.8,34.3,-4.8,0,0.2,361.4,1424.7,50.4,5,511.1
3,31,2017,4,45,0,509.9,509.9,603.1,997.1,981.7,718.2,982.6,963.7,489.7,34.2,-4.4,0,0.2,360.5,1429.4,49.9,5,509.9
3,31,2017,4,50,0,509.5,509.5,602.7,995.8,981,717,982,964.3,489.5,33.6,-3.8,0,0.2,349.5,1423.4,48,5,509.5
3,31,2017,4,55,0,508.7,508.7,602.3,997.1,981.1,717.6,981.4,964.3,489.5,33.6,-4.4,0,0.2,354.2,1420.1,49.4,5,508.7
3,31,2017,5,0,0,488.1,488.1,599.8,994.1,979.7,716.4,981,964.3,486.8,33.1,-3.8,0,0.2,335.6,1400.6,47,5,488.1
3,31,2017,5,5,0,480.3,480.3,597.1,992,976.9,716.7,979.4,963.1,483.7,32.1,-3.5,0,0.2,316.4,1369.1,45.7,5,480.3
3,31,2017,5,10,0,478.5,478.5,596.7,998.8,977.5,719.1,980.2,963.2,483.5,33.5,-3.3,0,0.1,332.3,1364.8,52.5,5,478.5
3,31,2017,5,15,0,478.2,478.2,596.7,1001.3,978.8,719.7,981.9,963.9,483.2,35.2,-3.8,0,0.1,340.9,1366,53.8,5,478.2
3,31,2017,5,20,0,478.5,478.5,596.8,1001.7,980.1,719.9,982.9,964.8,483.2,35.3,-3.9,0,0.1,339.5,1367,54.9,5,478.5
3,31,2017,5,25,0,458.9,458.9,595.8,999.6,980.5,718.3,983,965.5,480.8,35.4,-3.8,0,0.1,329.1,1366,52.2,5,458.9
3,31,2017,5,30,0,454.1,454.1,592.8,993.5,978.8,716.8,981,964.9,478.7,32.2,-3.6,0,0.1,306.8,1331.9,45.9,5,454.1
3,31,2017,5,35,0,452.5,452.5,592.3,997.5,978.6,719.3,980.9,964.3,478.2,32.7,-3.6,0,0.1,320.6,1326.2,49.8,5,452.5
3,31,2017,5,40,0,453.6,453.6,592.7,1001.2,979.6,720.1,982.2,964.9,478.2,33.8,-4.1,0,0.1,325.9,1331,52.7,5,453.6
3,31,2017,5,45,0,447.6,447.6,592.7,1000,980,720.3,982.7,965.5,478,34,-4.1,0,0.1,328.4,1334.4,52,5,447.6
3,31,2017,5,50,0,431,431,591.1,996.3,978.7,718.4,981.5,964.6,474,32.3,-3.9,0,0.1,306.7,1323.1,47.9,5,431
3,31,2017,5,55,0,422.3,422.3,589.8,995,976.9,717,980.5,963.5,472.9,31.8,-3.9,0,0.1,295.9,1313,47.2,5,422.3
3,31,2017,6,0,0,405.8,405.8,590.3,997,976.2,716.5,980.6,962.9,469,32.4,-4,0,0.1,298.9,1327.5,49.5,5,405.8
3,31,2017,6,5,0,404.2,404.2,588.7,993,973.2,713.5,979.9,961.7,467.1,31.7,-3.1,0,0,282.7,1307.3,45.9,5,404.2
3,31,2017,6,10,0,404.5,404.5,588,995.4,971.8,715.8,979.2,960.4,467.3,31.9,-3.1,0,0,285.9,1300.6,48.9,5,404.5
3,31,2017,6,15,0,402,402,588.7,998.7,972.2,718.9,980.2,959.9,467,33.1,-3.6,0,0,300.8,1309.3,52.6,5,402
3,31,2017,6,20,0,401.8,401.8,588.7,997.1,971.4,719.5,980.7,959.1,466.9,33.5,-3.6,0,0,297,1309.5,50.8,5,401.8
3,31,2017,6,25,0,418.8,418.8,587.7,998.7,970.7,719.3,980.5,958.6,468.6,33.4,-4,0,0,296.3,1288.3,51.7,5,418.8
3,31,2017,6,30,0,439.7,439.7,588.6,1002.7,972.9,723.1,982,960.1,473.4,34.9,-3.5,0,0,328.6,1288.3,55.2,5,439.7
3,31,2017,6,35,0,457.1,457.1,591.9,1007.1,976.3,725.9,984.5,961.7,477.4,36.6,-3.8,0,0,358.6,1318.6,58.4,5,457.1
3,31,2017,6,40,0,477.1,477.1,596.7,1008.5,980.9,727.4,986.4,965.3,481.7,37.3,-3.5,0,0,383.8,1367,59,5,477.1
3,31,2017,6,45,0,495.8,495.8,599.7,1007.8,985.3,725.8,987.7,968,485.5,37.2,-4.3,0,0,399.1,1396.4,57.4,5,495.8
3,31,2017,6,50,0,498,498,601.7,1002.7,988.3,722.3,987.3,970.7,487.3,36.2,-3.6,0,0.1,400.6,1421.2,52.7,5,498
3,31,2017,6,55,0,499.4,499.4,601.4,994.4,986.9,719.2,984.3,971.2,487.4,31.9,-3.6,0,0.1,381.3,1414.5,43,5,499.4
3,31,2017,7,0,0,498.5,498.5,600.4,992.1,985.3,718.1,981.6,970.5,487.3,30.5,-3.8,0,0.1,377.3,1404.1,42.6,5,498.5
3,31,2017,7,5,0,499.4,499.4,600.4,994.7,984,720.2,980.9,970,487.4,30.8,-3.6,0,0.1,383,1402.1,45.3,5,499.4
3,31,2017,7,10,0,498.6,498.6,600.1,996.5,983.2,720.2,981.3,969.4,487.5,32,-4,0,0.1,379.4,1399.4,47.2,5,498.6
3,31,2017,7,15,0,498.7,498.7,600.3,999.1,983.4,719.3,981.6,969.6,487.5,32.4,-3.2,0,0.1,377.6,1401,49.7,5,498.7
3,31,2017,7,20,0,498.6,498.6,600.2,996.8,982.6,717.8,981.6,969.1,487.5,32.3,-3.1,0,0.1,379.5,1399.7,48.5,5,498.6
3,31,2017,7,25,0,499.7,499.7,600.1,997.3,982.5,718.4,981.6,969.6,487.4,32.5,-2.7,0,0.1,382.2,1398.6,48.8,5,499.7
3,31,2017,7,30,0,499.2,499.2,600,998.1,982.8,719,981.7,969.6,487.4,33,-3.4,0,0.1,380.7,1398.6,49.7,5,499.2
3,31,2017,7,35,0,499,499,600.2,998.6,983.6,720,981.8,970.1,487.6,32.5,-2.9,0,0.1,381.6,1399.7,49.5,5,499
3,31,2017,7,40,0,499.1,499.1,600.4,998.8,984.2,720.5,982.1,970.6,487.7,32.9,-3,0,0.1,385.9,1402.9,49.5,5,499.1
3,31,2017,7,45,0,499.1,499.1,600.3,997.3,984.1,721.5,981.4,970.7,487.7,32.1,-2.9,0,0.1,383.4,1401.2,48.1,5,499.1
3,31,2017,7,50,0,499.2,499.2,600.6,997.7,984.3,721.6,981.9,970.7,487.6,32.7,-2.9,0,0,383.8,1406.5,49,5,499.2
3,31,2017,7,55,0,499.5,499.5,600.4,996.7,983.7,721.6,981.4,970.7,487.3,32.2,-2.9,0,0,379.4,1402.1,47.9,5,499.5
3,31,2017,8,0,0,497.9,497.9,599.8,998.9,983.8,721.6,981.7,970.7,487.3,32.5,-2.9,0,0,378.9,1395.3,49.7,5,497.9
3,31,2017,8,5,0,499.5,499.5,600,1000,984.9,722.1,982.6,971.2,487.7,32.7,-3,0,0,383.3,1398.6,50.2,5,499.5
3,31,2017,8,10,0,499.2,499.2,600.3,1000.4,985.9,720.7,983.2,971.7,487.7,33.2,-3.3,0,0,386.3,1401,50.8,5,499.2
3,31,2017,8,15,0,481.9,481.9,599.7,996.9,985.9,720.9,982.3,971.6,485.7,31.8,-3.5,0,0,377.6,1403.2,46.9,5,481.9
3,31,2017,8,20,0,459.2,459.2,595.2,989,981.8,717.4,979.8,970,481.2,29.3,-3,0,0,329.5,1357.8,40,5,459.2
3,31,2017,8,25,0,439,439,590.9,988.6,978.1,717.9,977.4,967.6,476.8,28,-2.5,0,0,302.2,1316.4,40.7,5,439
3,31,2017,8,30,0,417,417,589.3,993.5,976,717.7,977.6,965.3,471.8,30.2,-3.2,0,0,296,1309.8,46.7,5,417
3,31,2017,8,35,0,404.4,404.4,589.5,997.3,975.3,718.6,979,964.2,468.1,32.3,-3.6,0,0,305,1317.4,50.8,5,404.4
3,31,2017,8,40,0,402.1,402.1,588,995.3,973,716.7,978.6,962.9,467,32.3,-3.1,0,0,287.6,1300.6,49.5,5,402.1
3,31,2017,8,45,0,402.6,402.6,587.5,998,973,719.3,979.4,961.7,467.2,33,-3.6,0,-0.1,297,1295.2,52,5,402.6
3,31,2017,8,50,0,403.6,403.6,588.5,1002.8,974.7,722.3,980.9,962.6,467.3,34.6,-3.2,0,-0.1,310.6,1306.2,56,5,403.6
3,31,2017,8,55,0,403.4,403.4,588.9,1001.7,975.3,722.6,982.2,962.6,467.4,35.3,-3.4,0,-0.1,311.4,1311.5,54.7,5,403.4
3,31,2017,9,0,0,403.1,403.1,588.8,998.5,975.4,723,981.7,963.1,467.2,34.2,-2.9,0,-0.1,313.4,1309.8,51.8,5,403.1
3,31,2017,9,5,0,403.2,403.2,589.2,998.9,976.1,724.3,981.9,962.7,467.3,33.9,-3.6,0,0,316.4,1315.2,51.7,5,403.2
3,31,2017,9,10,0,416.7,416.7,588,997.6,975.5,723.7,981.3,962.7,468.5,33.3,-3.6,0,0,319.8,1293.7,50,5,416.7
3,31,2017,9,15,0,438.7,438.7,588.6,1000.7,977.1,726.5,982,963.9,473.4,33.3,-3,0,0,349.9,1289.6,52.6,5,438.7
3,31,2017,9,20,0,458.6,458.6,592.3,1009.6,978.8,722,985.3,964.6,477.7,36.6,-3.4,0,0,393.8,1323.4,60.9,5,458.6
3,31,2017,9,25,0,478.7,478.7,596.9,1014.5,979.9,725.6,988.9,965.6,482.4,39.1,-3.6,0,0,420,1369.4,63.9,5,478.7
3,31,2017,9,30,0,499,499,601.8,1013.3,979.5,723.5,991.3,966.2,486.8,38.8,-3,0,0,434.8,1421.5,61.2,5,499
3,31,2017,9,35,0,497.4,497.4,602.6,996,974.8,709.7,987.7,963.7,488,33.5,-3,0,0,403.7,1429.1,43.6,5,497.4
3,31,2017,9,40,0,497.4,497.4,601.2,982.7,967.1,708.9,980.8,959.3,487.6,27,-2.3,0,0,358.6,1408.9,31.5,5,497.4
3,31,2017,9,45,0,500.4,500.4,600.7,986.6,961.9,707.6,977.8,955.4,488.2,26.9,-2.2,0,-0.1,344.5,1399.7,37.6,5,500.4
3,31,2017,9,50,0,500.7,500.7,600.7,991,957.3,701.7,977.7,951.4,488.3,29.7,-2,0,-0.1,337.3,1399.7,43.7,5,500.7
3,31,2017,9,55,0,501.4,501.4,600.8,993.4,954.7,703.6,978.1,948.9,488.3,31.2,-2,0,-0.1,328.1,1399.7,47.1,5,501.4
3,31,2017,10,0,0,501.3,501.3,600.8,995.7,954.2,703.6,979,947.5,488.5,33,-2.2,0,-0.2,318.2,1398.6,50,5,501.3
3,31,2017,10,5,0,501.5,501.5,601.2,997.7,954.6,698.1,980.1,946.7,488.6,34.5,-2.9,0,-0.2,315.2,1403.2,51.8,5,501.5
3,31,2017,10,10,0,500.5,500.5,601.3,997.9,954.7,700.1,980.9,946.2,488.8,34.7,-2.7,0,-0.2,307.1,1404.3,51.7,5,500.5
3,31,2017,10,15,0,501.2,501.2,601.6,996.8,954.8,698.5,980.2,945.8,488.8,33.4,-2.3,0,-0.2,298.1,1407.6,50.6,5,501.2
3,31,2017,10,20,0,500.4,500.4,601,998,954.8,694.8,981,945.3,488.3,34.2,-2.9,0,-0.2,291.1,1401,51.1,5,500.4
3,31,2017,10,25,0,502,502,601.4,996.1,954.4,698.7,980.8,945.3,488.8,33.9,-2.3,0,-0.2,291.9,1405.4,49.8,5,502
3,31,2017,10,30,0,515.8,515.8,602.8,1000.4,955.6,698.5,981.1,945.5,490.1,34,-2.7,0,-0.1,303.1,1414.5,52.9,5,515.8
3,31,2017,10,35,0,539.1,539.1,607.5,1007.1,959.9,698.3,984.3,947.8,494.4,37.8,-3.1,0,-0.1,345.3,1466.1,59.4,5,539.1
3,31,2017,10,40,0,548.7,548.7,610.7,1002.1,963.7,701.5,985,950.5,497.4,36.9,-3,0,-0.1,356.9,1502.1,54.6,5,548.7
3,31,2017,10,45,0,546.5,546.5,611.3,996.2,965.5,702.6,983.6,951.9,497.4,34.2,-3.3,0,-0.1,338.3,1508.1,47.6,5,546.5
3,31,2017,10,50,0,549,549,610.9,993.5,966,700.5,981.2,952.5,497.5,32.9,-3.4,0,0,318.8,1503.5,45.3,5,549
3,31,2017,10,55,0,550.5,550.5,610.9,996.4,966.5,699.1,981.3,953.8,497.8,33.3,-3.4,0,0,317.8,1502.6,49.5,5,550.5
3,31,2017,11,0,0,553.6,553.6,611.2,996.3,967,700.1,981.2,954.3,497.7,33.7,-3.1,0,0,318.2,1503.5,49.3,5,553.6
3,31,2017,11,5,0,576.1,576.1,614,1002.5,970.8,702.8,982.7,956.8,501,35.3,-3.4,0,0,352.4,1528.7,54.7,5,576.1
3,31,2017,11,10,0,596.3,596.3,618.6,1005.9,976.4,707.2,985.6,960.8,505.1,37.2,-3.8,0,0,400.4,1585.9,56.7,5,596.3
3,31,2017,11,15,0,597.3,597.3,620.8,996.2,978,709.3,984,962.6,506.1,34.4,-3.9,0,0.1,385.9,1615.1,47.1,5,597.3
3,31,2017,11,20,0,599.3,599.3,620.4,991.2,976,706,980.7,962.6,506.2,30.7,-3.9,0,0.1,351.7,1605,42.3,5,599.3
3,31,2017,11,25,0,600.2,600.2,620.2,995.5,975.6,706.9,980.6,962.6,506.5,31.8,-3.8,0,0.1,358.1,1601.4,46.7,5,600.2
3,31,2017,11,30,0,601.6,601.6,620,996.7,975.4,707.4,980.9,962.6,506.7,33,-3.6,0,0.1,353.2,1599.3,48.6,5,601.6
3,31,2017,11,35,0,600.5,600.5,620.4,997.3,975.9,706.8,981.9,963.3,506.9,33.7,-3.4,0,0.1,357.8,1606.1,49.2,5,600.5
3,31,2017,11,40,0,599.5,599.5,620,996.5,977,708.4,981.5,964,506.7,33,-3.2,0,0.1,354.6,1599,48.2,5,599.5
3,31,2017,11,45,0,601.5,601.5,620,997.2,978.1,711.1,981.3,965.3,506.5,33.3,-3.2,0,0.1,364.2,1599.3,49.2,5,601.5
3,31,2017,11,50,0,601.7,601.7,620.7,997.5,979.1,710.9,981.7,966.3,507.1,33.7,-3.4,0,0.1,368.1,1608.5,49.5,5,601.7
3,31,2017,11,55,0,601.2,601.2,620.6,998.5,979.1,709.8,981.9,966.8,506.9,33.2,-3.1,0,0.1,349.9,1607.2,50.6,5,601.2
3,31,2017,12,0,0,599.2,599.2,620,1000,980,709.9,982.6,967.3,506.7,34,-3.2,0,0.1,351.6,1599.3,51,5,599.2
3,31,2017,12,5,0,586.8,586.8,619.3,998.8,980.9,709.3,983,967.8,505.6,33.9,-3.8,0,0.1,350.5,1598,49.7,5,586.8
3,31,2017,12,10,0,563.7,563.7,614.6,989.9,976.6,707.4,980.3,966.2,501.8,31.3,-2.7,0,0.1,302.7,1543.9,41.8,5,563.7
3,31,2017,12,15,0,554,554,610.3,992.9,974.1,707.4,978.6,964.3,499,30,-2.8,0,0.1,289.7,1490.1,44.8,5,554
3,31,2017,12,20,0,551.9,551.9,610.3,1000.8,976.3,708,981.4,964.3,499.1,33.8,-3.3,0,0.1,317.8,1488.9,53.1,5,551.9
3,31,2017,12,25,0,554.2,554.2,611.1,1003.7,979.3,710.1,983.1,966.5,499.4,35.4,-3.3,0,0.1,336.1,1501,55.4,5,554.2
3,31,2017,12,30,0,551.9,551.9,611.3,1002.2,982.2,710.4,984.5,968.1,499,34.9,-3.4,0,0.1,335.7,1506.1,53.1,5,551.9
3,31,2017,12,35,0,551.9,551.9,611.1,1001.6,983.5,712.6,984.3,969.2,498.8,33.4,-3.7,0,0.1,341.7,1505.9,50.7,5,551.9
3,31,2017,12,40,0,552.2,552.2,611.5,1001.2,985.2,714,984.6,970.9,498.9,33,-3.4,0,0.1,350.1,1510.3,49.4,5,552.2
3,31,2017,12,45,0,533.9,533.9,610.1,997,984.6,712.7,983.9,970.9,497.1,32.3,-3.8,0,0.1,335.9,1501.3,46,5,533.9
3,31,2017,12,50,0,512.2,512.2,604.8,991,980.2,709.1,980.9,968.7,492.7,29.4,-3.2,0,0.1,299.3,1444.6,40.9,5,512.2
3,31,2017,12,55,0,504.6,504.6,600.7,992.8,977,709.7,979.4,966.4,490.4,29.4,-3.2,0,0.1,296.5,1393,43.5,5,504.6
3,31,2017,13,0,0,504,504,600.9,1002.7,979.1,712.8,981.8,966.9,490.3,32.9,-3.2,0,0,322.4,1395.6,53.3,5,504
3,31,2017,13,5,0,504.6,504.6,601.6,1003.6,981.2,713.1,983.9,968.5,490.5,35,-3.2,0,0,337.4,1406.5,54,5,504.6
3,31,2017,13,10,0,504.4,504.4,602,1001.5,982.7,713.8,984.3,969.6,490.3,34.5,-3.4,0,0,336.6,1411.1,52.2,5,504.4
3,31,2017,13,15,0,504.2,504.2,602,999.6,983.7,714.3,983.7,970.1,490.4,33,-3.5,0,0.1,337.8,1413,49,5,504.2
3,31,2017,13,20,0,503.5,503.5,601.8,1000.5,985.5,715.2,983.9,971.7,490.4,32.5,-3.1,0,0.1,341,1411.1,49.1,5,503.5
3,31,2017,13,25,0,504,504,601.9,1001.4,987.3,716.8,984.5,973,490,33.2,-3.1,0,0.1,350.6,1413,50.4,5,504
3,31,2017,13,30,0,503,503,602,1001.1,988.5,716.9,984.6,973.8,489.9,33.2,-3.6,0,0.1,354.1,1414.5,50.1,5,503
3,31,2017,13,35,0,486.6,486.6,600.4,997.7,988.1,716.9,983.8,973.9,487.8,32.2,-3.5,0,0.1,342.2,1404.3,46.4,5,486.6
3,31,2017,13,40,0,463.9,463.9,596.2,992.3,984.8,714.8,981.5,972.5,483.3,30.2,-3.6,0,0.1,307.8,1361.8,41.2,5,463.9
3,31,2017,13,45,0,454.8,454.8,592.5,992.5,981.7,714.5,979.4,970.7,480,29,-2.9,0,0.1,298,1322.3,43.4,5,454.8
3,31,2017,13,50,0,454,454,592.3,999.7,981.6,717.5,980.8,970.3,479.3,31.2,-3.3,0,0,320.6,1320.9,49.6,5,454
3,31,2017,13,55,0,454.4,454.4,592.8,1002.5,982.9,719.3,982.6,970.3,479.7,34,-3.3,0,0,329.9,1327.5,53.8,5,454.4
3,31,2017,14,0,0,453.6,453.6,593.3,1002.1,983.8,718.1,983.6,970.9,479.8,33.8,-3.3,0,0,327.7,1334.4,52.4,5,453.6
3,31,2017,14,5,0,453.7,453.7,593.3,1000.4,984.8,717.8,983.5,970.9,479.4,33,-3.9,0,0,328.6,1333.2,50.3,5,453.7
3,31,2017,14,10,0,453.6,453.6,593.2,999.5,985,717.5,983,971.6,479.5,31.9,-3.8,0,0,329.7,1333.2,48.8,5,453.6
3,31,2017,14,15,0,454.2,454.2,593.3,999.2,985.1,717.6,983,971.7,479.7,31.9,-3.6,0,0,335.3,1334.4,49.3,5,454.2
3,31,2017,14,20,0,451.7,451.7,593.3,998.9,985.5,717.7,983,972.3,479.6,32.7,-3.2,0,0,336.5,1335.5,48.4,5,451.7
3,31,2017,14,25,0,428.6,428.6,591.8,994.5,984.1,714.3,981.6,971.6,476.1,31.1,-3.1,0,0,311.3,1328.8,45.4,5,428.6
3,31,2017,14,30,0,409.9,409.9,590.6,992.5,981.3,716.2,979.7,969.6,471.2,30.3,-3.8,0,0,291.6,1325.3,44.3,5,409.9
3,31,2017,14,35,0,403.4,403.4,589.1,990.4,978.2,715.5,978.5,967.9,468.5,30.1,-3.3,0,0,286.1,1310.7,43,5,403.4
3,31,2017,14,40,0,404.3,404.3,587.9,992.2,976.1,715.2,977.6,966.5,468.4,29.7,-2.7,0,0,288.9,1296.1,45.2,5,404.3
3,31,2017,14,45,0,402.6,402.6,589.1,998.4,976.2,719.3,979.1,965.5,468,33,-3.2,0,0,303.3,1310.7,51.9,5,402.6
3,31,2017,14,50,0,401.6,401.6,589,999.6,975.9,719.4,980.4,964.9,468,34.4,-3.2,0,0,296.4,1309.5,53.6,5,401.6
3,31,2017,14,55,0,402.2,402.2,588.8,998.4,974.9,719.7,980.5,964.3,468.2,33.7,-3.1,0,0,297.3,1306.2,52,5,402.2
3,31,2017,15,0,0,402.3,402.3,589,999.6,975.1,720.1,981.2,963.7,468.4,33.7,-3.8,0,-0.1,302.6,1309.3,52.6,5,402.3
3,31,2017,15,5,0,403,403,589.3,998.5,975.1,719.8,981.3,963.7,468.4,33.7,-3.4,0,-0.1,304.4,1313,51.3,5,403
3,31,2017,15,10,0,402.3,402.3,588.9,999.2,975.2,719.2,981.7,963.7,468.1,33.6,-3.4,0,-0.1,305.2,1308.5,51,5,402.3
3,31,2017,15,15,0,402.8,402.8,589.6,999.8,975.8,719.2,982,963.9,468.2,33.8,-3.2,0,-0.1,311.7,1317.4,52.4,5,402.8
3,31,2017,15,20,0,401.9,401.9,589,997.3,976.2,719,981.6,963.9,467.9,32.2,-3.2,0,0,305.8,1310.4,49.4,5,401.9
3,31,2017,15,25,0,402.7,402.7,589.3,998.5,976.6,718.6,981.4,964.2,468.1,32,-3.8,0,0,307.7,1313,49.7,5,402.7
3,31,2017,15,30,0,401.9,401.9,589.1,998.7,977.2,719.3,981.4,964.2,468,32,-3.8,0,0,309.4,1311.5,49.9,5,401.9
3,31,2017,15,35,0,402,402,589,998.7,977.4,719.5,981.7,964.8,468.2,32.6,-3.2,0,0,306.7,1309.5,50.2,5,402
3,31,2017,15,40,0,403.2,403.2,589,998.3,977.8,719.4,981.7,964.8,468,32.6,-3.8,0,0,310.3,1309.5,49.9,5,403.2
3,31,2017,15,45,0,402.4,402.4,589.1,998,977.6,719.3,981.6,964.8,467.9,33.1,-3.8,0,0,304.3,1311.7,50.6,5,402.4
3,31,2017,15,50,0,403.3,403.3,589.3,999.1,978.4,720.2,981.9,965.3,467.9,33.4,-3.4,0,0,311,1313.9,50.8,5,403.3
3,31,2017,15,55,0,403.1,403.1,589.2,997.9,978.1,720.3,981.5,964.8,467.7,33,-3.8,0,0,312.3,1314.2,49.5,5,403.1
3,31,2017,16,0,0,403,403,589.3,997.7,978.4,720.7,981.4,965.5,466.9,33.4,-3.2,0,0,307.5,1316.4,51,5,403
3,31,2017,16,5,0,402.5,402.5,589.4,996.6,977.8,721.2,980.9,965.3,467.3,32.3,-3.4,0,0,311.2,1317.4,49.2,5,402.5
3,31,2017,16,10,0,402.5,402.5,589.3,995.4,977.2,719.7,980.3,964.3,467,32.1,-3.8,0,0,306.7,1316.4,48.6,5,402.5
3,31,2017,16,15,0,401.6,401.6,588.6,995.9,976.4,719.4,979.9,964.3,466.9,31.7,-2.8,0,0,296.8,1307.3,48.4,5,401.6
3,31,2017,16,20,0,402.8,402.8,588.6,997.5,976.2,720.1,980.4,963.7,467.3,32.2,-3.4,0,0,304.6,1306.2,49.8,5,402.8
3,31,2017,16,25,0,402.5,402.5,588.7,999.2,976.5,720.8,981,963.7,467.4,32.8,-3.4,0,0,310.8,1308.5,50.8,5,402.5
3,31,2017,16,30,0,402.5,402.5,588.7,999.1,976.5,721.9,981.3,963.9,467.2,32.6,-3.8,0,0,310.5,1309.5,51.9,5,402.5
3,31,2017,16,35,0,402.3,402.3,588.8,999.2,977.1,723.6,981.7,963.9,467.1,33.6,-3.8,0,0,313.5,1309.8,51.3,5,402.3
3,31,2017,16,40,0,402.5,402.5,588.7,999.6,977.4,725,981.9,964.2,467.4,33.2,-4,0,0,315.2,1310.4,51.7,5,402.5
3,31,2017,16,45,0,402.9,402.9,589,998.5,977.7,723.8,981.9,964.2,467.3,32.7,-3.5,0,0,317.1,1312.1,49.7,5,402.9
3,31,2017,16,50,0,402.1,402.1,588.7,998.2,977.8,722.6,981.5,964.2,466.9,32.3,-3.5,0,0,313,1308.5,50.4,5,402.1
3,31,2017,16,55,0,403.1,403.1,588.9,1000.2,978.4,723.7,982.2,964.8,467.2,32.9,-3.9,0,0,320.9,1311,51,5,403.1
3,31,2017,17,0,0,402.2,402.2,588.9,998.7,979.2,723.7,981.9,965.3,467.1,32.7,-3.4,0,0,322.6,1310.7,50.3,5,402.2
3,31,2017,17,5,0,402.4,402.4,588.7,997.2,978.8,724,981.4,965.3,467.2,32.5,-3.9,0,0,322.2,1309.8,48.5,5,402.4
3,31,2017,17,10,0,402.8,402.8,588.9,997.5,978.8,723.4,981.4,965.3,467.1,32,-3.9,0,0,322.6,1311.7,48.3,5,402.8
3,31,2017,17,15,0,402.5,402.5,588.8,996.2,978.5,723.6,980.8,965.3,467,31.3,-3.8,0,0,324.7,1311.7,47.8,5,402.5
3,31,2017,17,20,0,402.4,402.4,588.8,996.6,978.6,724.1,980.5,965.3,467,31.3,-3.8,0,0,319.9,1310.7,48.4,5,402.4
3,31,2017,17,25,0,402.7,402.7,589,999.4,979,724.7,981,965.5,467.1,32.3,-3.8,0,0,322.4,1313.3,51,5,402.7
3,31,2017,17,30,0,402.3,402.3,588.7,998.7,979.4,725.1,981.1,965.5,466.9,31.7,-4.2,0,0,323.8,1310.7,49.7,5,402.3
3,31,2017,17,35,0,402.6,402.6,589,998.9,979.7,724.9,981.6,966,467.3,32.2,-3.6,0,0,327.6,1313.9,49.7,5,402.6
3,31,2017,17,40,0,403,403,589.5,998.1,979.6,723.7,981.7,966,467.3,31.7,-3.9,0,0,325.1,1319.7,49,5,403
3,31,2017,17,45,0,403.3,403.3,589.3,996.7,978.8,722.6,981.1,965.8,467.1,31.1,-3.6,0,0,320.3,1317.4,47.7,5,403.3
3,31,2017,17,50,0,402,402,587.8,995.3,978.4,720.7,980.5,965.1,466.7,30,-3.8,0,0,298.6,1299.7,46.6,5,402
3,31,2017,17,55,0,403,403,589.2,994,977.6,723.8,979.8,965.1,467,29.8,-3.2,0,0,307.2,1314.4,45.2,5,403
3,31,2017,18,0,0,422.1,422.1,588.4,991.4,976.6,724.6,978.5,964.3,469.6,28.7,-3.5,0,0,303.7,1293.7,42.8,4,422.1
3,31,2017,18,5,0,441.5,441.5,588.3,993.7,975.8,723.3,978,964.3,474.1,28.8,-2.9,0,0,309.3,1282.6,45.5,4,441.5
3,31,2017,18,10,0,463.5,463.5,592.9,1005.3,978,725.2,981.1,965.2,478.4,33,-2.8,0,0,346.2,1326.7,56.7,4,463.5
3,31,2017,18,15,0,482.6,482.6,598.4,1009.5,981.7,721.2,985.3,967.2,483,35.5,-3.3,0,0,341,1382.8,59.6,4,482.6
3,31,2017,18,20,0,496.5,496.5,601.9,1004.5,985.8,718.7,985.8,969.6,487.1,34.1,-4,0,0,351.4,1420.1,53.5,4,496.5
3,31,2017,18,25,0,498.8,498.8,602.4,992.8,987.7,720.1,983.1,971.7,487.6,30.6,-3.6,0,0,339.2,1426.9,41.4,5,498.8
3,31,2017,18,30,0,496.6,496.6,601.8,989.6,986.4,716.4,980,971.9,487.1,28.1,-3.5,0,0.1,319.5,1420.1,39.4,5,496.6
3,31,2017,18,35,0,512,512,600,992.4,985.6,718.6,978.8,971.9,488.8,27.6,-3.3,0,0.1,320.2,1386.6,41.6,5,512
3,31,2017,18,40,0,537.3,537.3,605.2,1008.8,992.5,725.6,983,975.9,493.4,33,-3.8,0,0.1,398.8,1441.5,57.9,5,537.3
3,31,2017,18,45,0,558.4,558.4,612.5,1010.2,999.5,728.4,987.7,980.9,497.5,36.6,-3.9,0,0.1,458.3,1529.5,58.5,5,558.4
3,31,2017,18,50,0,576.7,576.7,615.9,995.5,999.7,726.2,984.6,982.9,500.7,31.4,-3.3,0,0.1,441.1,1564.4,43.6,5,576.7
3,31,2017,18,55,0,597.7,597.7,619,992.5,999.8,727.8,981.9,983.5,504.6,28.3,-4.1,0,0.2,459,1595.2,39.9,5,597.7
3,31,2017,19,0,0,616.3,616.3,623.1,994.4,999.5,730.3,981.1,984.1,508,29.5,-3.7,0,0.2,484.7,1643.4,42.7,5,616.3
3,31,2017,19,5,0,617.5,617.5,625.3,994.2,998.3,728.4,981,984,509.2,30.1,-3.8,0,0.2,473.4,1674.9,43.9,5,617.5
3,31,2017,19,10,0,617.3,617.3,624.8,987.9,993.9,726.5,978.4,982.6,509,28,-2.4,0,0.1,422.8,1666,38.4,5,617.3
3,31,2017,19,15,0,616.9,616.9,624.4,990.4,990.6,726.1,977.6,980,508.8,29.1,-2.9,0,0.1,409.8,1657.8,42.1,5,616.9
3,31,2017,19,20,0,622.6,622.6,625.3,995.3,989.6,723.4,978.5,978.8,509.5,30.7,-2.9,0,0.1,435.4,1669.3,47.3,5,622.6
3,31,2017,19,25,0,618.5,618.5,624.6,987.1,984.7,720.9,977.1,976,509.4,30,-2.2,0,0.1,401,1659.1,40.5,5,618.5
3,31,2017,19,30,0,619.7,619.7,624.4,995.2,982.4,722.2,977.4,973.6,509,30.8,-2.5,0,0,400.4,1652.4,48.1,5,619.7
3,31,2017,19,35,0,622.7,622.7,625.1,996.9,981.5,721.4,979.2,972.3,510,32.7,-2.5,0,0,428,1662.5,50,5,622.7
3,31,2017,19,40,0,622.2,622.2,625.1,999.1,980.8,723.4,980.2,971.7,510,33.3,-2.5,0,0,420.8,1663.8,52,5,622.2
3,31,2017,19,45,0,622.2,622.2,625.3,1001.3,981.1,724.4,982.4,971.4,509.9,34.2,-2.9,0,0,417.9,1667.3,53,5,622.2
3,31,2017,19,50,0,620,620,625.2,998.5,980,717.7,982.1,970.7,509.8,32.9,-2.3,0,0,417.4,1666,48.8,5,620
3,31,2017,19,55,0,620.4,620.4,624.9,1001.8,982.2,723.2,983.5,971.7,509.6,33.5,-2.5,0,0,424.3,1661.3,51.5,5,620.4
3,31,2017,20,0,0,621.2,621.2,625.2,1003.4,984.6,722.6,984.9,973.1,510.1,34,-2.8,0,0,421.2,1667.1,51.8,5,621.2
3,31,2017,20,5,0,620.7,620.7,625.2,1001.5,986.2,714.8,985.2,974.4,509.8,33.4,-3.3,0,0,419.6,1667.1,49.7,5,620.7
3,31,2017,20,10,0,621.5,621.5,625.3,1001.2,986.8,718.8,984.8,975.2,509.6,32.3,-3.1,0,0,420.9,1668.2,48.9,5,621.5
3,31,2017,20,15,0,621.6,621.6,625.4,1001.9,985.9,717.3,985.4,974.7,509.8,32.2,-3.6,0,0,429.6,1669.3,48.6,5,621.6
3,31,2017,20,20,0,620.6,620.6,624.9,1000.4,984.4,713.2,984.9,973.9,509.8,31.7,-3.3,0,0,432.5,1663.8,46.8,5,620.6
3,31,2017,20,25,0,620.2,620.2,625.2,999.3,983.6,717.3,984.2,973.9,509.6,30.6,-2.7,0,0,427.2,1666.2,45.5,5,620.2
3,31,2017,20,30,0,619.8,619.8,625.1,999.1,982.3,715.6,984.3,972.6,509.5,31.3,-2.7,0,0,427.3,1663.8,46.1,5,619.8
3,31,2017,20,35,0,621.1,621.1,625.2,999.3,981.2,712.7,984.2,971.9,509.9,31.9,-2.9,0,0,441.3,1667.9,47.5,5,621.1
3,31,2017,20,40,0,621.1,621.1,625.1,997,979.5,714.9,983.2,970.7,509.8,30.9,-2.9,0,0,430.2,1664.8,45.2,5,621.1
3,31,2017,20,45,0,620.1,620.1,624.7,998.3,979.1,714.8,983.2,970.7,509.6,30.9,-1.8,0,0,428,1659.1,46.4,5,620.1
3,31,2017,20,50,0,622.4,622.4,625.9,997.5,978.3,712.2,983.2,969.4,510.3,31.5,-2.5,0,0,439.2,1674.9,45.8,5,622.4
3,31,2017,20,55,0,618.9,618.9,625.1,994.9,976.2,713.8,981.2,968.2,510,29.5,-2.5,0,0,417.8,1664.8,43.6,5,618.9
3,31,2017,21,0,0,621.5,621.5,625.2,995.9,975.4,714.8,981.5,967.1,510.2,30.4,-2.5,0,-0.1,416.9,1664.5,45.3,5,621.5
3,31,2017,21,5,0,621.4,621.4,625,997.5,975.3,710.6,981.9,966.7,509.8,30.9,-2.3,0,-0.1,423.3,1661.3,46.6,5,621.4
3,31,2017,21,10,0,620.8,620.8,625,998.1,975,710.7,982.3,966.2,509.8,31.4,-2.7,0,-0.1,417.4,1661.3,47.1,5,620.8
3,31,2017,21,15,0,622.6,622.6,625.5,1002.4,976.3,714.3,983.7,966.7,510.2,32.8,-2.7,0,-0.1,429,1668.5,51.1,5,622.6
3,31,2017,21,20,0,621.8,621.8,625.5,1001.9,977.2,714.7,984.9,967.3,509.9,33.3,-2.7,0,-0.1,428.1,1670.4,49.7,5,621.8
3,31,2017,21,25,0,622.5,622.5,625.7,1002.1,977.2,713,984.8,967.3,510.3,32.1,-2.9,0,-0.1,432,1672.7,48.9,5,622.5
3,31,2017,21,30,0,620.7,620.7,625.7,998.6,976.1,714,984,966.2,510,31.4,-2.9,0,-0.1,431.5,1673.9,46.3,5,620.7
3,31,2017,21,35,0,619.9,619.9,625.1,997.9,975.4,713.7,983.8,965.5,509.4,30.8,-2.9,0,-0.1,428.1,1664.8,45.2,5,619.9
3,31,2017,21,40,0,621,621,625.4,999.9,974.5,711.6,984.1,964.4,509.9,31.1,-3.5,0,-0.1,430.8,1668.2,47,5,621
3,31,2017,21,45,0,601.6,601.6,622.8,994.8,972,713.8,982.6,963.1,508.1,30.4,-2.4,0,-0.1,416.6,1641.1,42.8,5,601.6
3,31,2017,21,50,0,579.3,579.3,617.6,988.2,966,708.9,979.2,959.3,504.2,27.6,-2.2,0,-0.1,345.3,1575.8,37.8,5,579.3
3,31,2017,21,55,0,559.4,559.4,612.6,989.2,961,706.1,977.9,955.1,500.7,27.5,-2.5,0,-0.1,309,1517.1,39.8,5,559.4
3,31,2017,22,0,0,540.8,540.8,609.1,997.3,959.3,708.5,979.2,953.2,497.1,30.8,-2.4,0,-0.1,303.7,1481.9,48.3,5,540.8
3,31,2017,22,5,0,519.3,519.3,606.1,1000.8,959.1,706.3,981.7,951.9,493.6,33.3,-2.5,0,-0.2,295.5,1456.3,51.9,5,519.3
3,31,2017,22,10,0,505.8,505.8,602.3,1001.9,958.7,705.3,982.6,951.4,489.4,33.1,-2.2,0,-0.2,281.6,1413,52.6,5,505.8
3,31,2017,22,15,0,504.1,504.1,600.7,1002.4,958.6,709.1,983.2,950.5,489.1,32.7,-2.5,0,-0.2,300,1395.3,51.9,5,504.1
3,31,2017,22,20,0,501.9,501.9,601.6,1005.8,961.5,706.8,985.4,951.1,489.1,34.3,-3.6,0,-0.2,327.7,1408.9,54.3,5,501.9
3,31,2017,22,25,0,501.1,501.1,601.2,1003.4,962.6,707.1,985.9,951.9,489.1,33,-3.3,0,-0.1,319.3,1405.4,51.5,5,501.1
3,31,2017,22,30,0,501.6,501.6,601.2,1000.7,963,711.1,985.1,952.5,488.8,31.7,-2.7,0,-0.1,329.7,1404.6,47.5,5,501.6
3,31,2017,22,35,0,492.5,492.5,601.2,1000.3,964,708.5,984.8,952.5,488.2,30.8,-3.2,0,-0.1,335.3,1410,46.4,5,492.5
3,31,2017,22,40,0,470.1,470.1,597.8,994.8,961.5,705.9,983.5,951.4,484,29.6,-2.5,0,-0.1,300.3,1380.6,42,5,470.1
3,31,2017,22,45,0,448.2,448.2,593.7,989,957.8,704.7,980,948.9,479.3,27.3,-2.4,0,-0.1,264.7,1339.8,37.8,5,448.2
3,31,2017,22,50,0,426.6,426.6,589.2,989.8,954.7,702.5,978.2,946.2,474.5,26.8,-2.7,0,-0.1,244.9,1300.3,39.2,5,426.6
3,31,2017,22,55,0,408.4,408.4,589.3,992.4,953.2,704,978.2,944.7,470.1,28.7,-2.6,0,-0.1,237.4,1310.7,44.1,5,408.4
3,31,2017,23,0,0,403.1,403.1,589.6,989.8,950.8,701.4,977.1,942.4,467.6,28.8,-3,0,-0.1,229.4,1315.2,42.8,5,403.1
3,31,2017,23,5,0,403.7,403.7,588.3,988.5,948,702.2,975.9,940.4,468,28,-3.2,0,-0.2,216.5,1297.5,41.8,4,403.7
3,31,2017,23,10,0,404.5,404.5,589.1,992.5,945.6,700.5,975.9,938.8,467.8,29.2,-2.2,0,-0.2,210.4,1307.3,46.1,4,404.5
3,31,2017,23,15,0,404.6,404.6,589.6,997.1,944.3,697.9,977.6,936.8,468,30.9,-2.5,0,-0.2,203.9,1313,51.3,4,404.6
3,31,2017,23,20,0,403.8,403.8,589.6,998.4,943,697.6,978.6,935.2,468.1,31.9,-2.7,0,-0.2,201,1313,51.3,4,403.8
3,31,2017,23,25,0,403.8,403.8,589.4,1000.5,942.4,697.5,980.1,934.5,467.8,32.3,-2.7,0,-0.2,198.7,1309.5,52.7,4,403.8
3,31,2017,23,30,0,404.4,404.4,589.8,999.7,942.3,698.5,980.8,933.4,468.2,31.9,-3.2,0,-0.2,206.4,1314.2,51.3,4,404.4
3,31,2017,23,35,0,403.6,403.6,589.3,998.2,942.1,699.7,980.8,932.9,468,31.5,-3.3,0,-0.2,204.5,1309.5,49.9,4,403.6
3,31,2017,23,40,0,403.8,403.8,589.4,998.8,942.1,700.1,980.9,932.4,468.1,31.5,-3.2,0,-0.2,203.6,1310.7,50.1,4,403.8
3,31,2017,23,45,0,404,404,589.6,999.7,942.4,700.4,981.5,932.4,468,31.5,-3.2,0,-0.2,210.2,1313.3,50.1,4,404
3,31,2017,23,50,0,404,404,589.5,998.2,942.8,702.1,981.5,932.4,467.9,30.8,-3.2,0,-0.2,208.5,1311.7,48.3,4,404
3,31,2017,23,55,0,404,404,589.6,998.6,943.1,701.5,981.5,932.4,468,31.3,-3.2,0,-0.1,206.2,1313,48.3,4,404
4,1,2017,0,0,0,403.9,403.9,589.4,1000,943.8,700.2,981.9,932.4,468,31.8,-3.4,0,-0.1,206.9,1310.7,50.6,4,403.9
4,1,2017,0,5,0,411.7,411.7,589,999.2,944.5,700,982.1,932.9,468.2,31.6,-3.4,0,-0.1,213.5,1302.5,49,4,411.7
4,1,2017,0,10,0,432.1,432.1,589.4,998.9,945.6,702.8,982.1,933.1,472.3,30.9,-3.8,0,-0.1,231.8,1296.9,47.7,4,432.1
4,1,2017,0,15,0,447.4,447.4,591.2,1001.6,947.8,704.6,982.6,934.7,476.5,31.3,-3.6,0,-0.1,246.5,1309.5,50.4,4,447.4
4,1,2017,0,20,0,449.4,449.4,593.2,1003,950.1,704.4,983.9,935.9,477.5,32.6,-3.6,0,-0.1,246.8,1333.5,51.5,4,449.4
4,1,2017,0,25,0,447.5,447.5,593.4,1000.2,950.9,703.2,983.7,936.6,478,31.8,-3.6,0,0,243.5,1335.2,48.5,4,447.5
4,1,2017,0,30,0,448,448,593,997.1,950.9,703.1,982.9,937.2,478,30.4,-3.8,0,0,237.3,1330,45.9,4,448
4,1,2017,0,35,0,449,449,592.4,995.7,950.5,704.3,981.9,937.2,477.6,30,-3.8,0,0,239,1323.1,44.5,4,449
4,1,2017,0,40,0,448.6,448.6,592.6,997.3,951.1,705,981.5,937.4,477.8,30.1,-3.6,0,0,241.2,1326.5,46.4,4,448.6
4,1,2017,0,45,0,447.6,447.6,592.4,998.5,951.6,704.7,982,938.1,477.5,30.7,-3.5,0,0,239.9,1324.5,47.9,4,447.6
4,1,2017,0,50,0,424.9,424.9,591.7,996.7,951.3,705.2,981.7,937.6,474.1,31,-4,0,0,232.9,1328.8,46.3,4,424.9
4,1,2017,0,55,0,433.6,433.6,589.6,993.5,950.1,705.3,980.3,937.6,472.2,29.6,-2.9,0,0,221,1297.2,44,4,433.6
4,1,2017,1,0,0,450.7,450.7,590,998.8,951.5,709.4,980.4,937.7,476.8,30.2,-3.8,0,0,246,1294,48.8,4,450.7
4,1,2017,1,5,0,449.7,449.7,593,1006.4,955.7,710.4,983.7,939.9,478.1,33.7,-3.9,0,0,269.1,1331,56.2,4,449.7
4,1,2017,1,10,0,448.8,448.8,593.4,1000.9,956.4,708.3,984,941.2,478,32.7,-3.8,0,0,251.7,1335.5,50,4,448.8
4,1,2017,1,15,0,465.5,465.5,593.5,997.9,956.8,710.1,982.7,941.8,479.3,30,-3.8,0,0,255.7,1327.8,46.7,4,465.5
4,1,2017,1,20,0,488.6,488.6,597.2,1008.9,962.5,714.4,985.3,945.5,484.4,33.4,-4.4,0,0,313.5,1362.6,56.1,4,488.6
4,1,2017,1,25,0,479,479,600,1008.7,968.5,712.9,988.3,949.7,485.6,35.4,-4.2,0,0.1,321.4,1405.4,55.7,4,479
4,1,2017,1,30,0,456.2,456.2,596.5,991.6,966.1,706.9,984.4,949.7,480.8,30.3,-3.9,0,0.1,262.9,1371.3,39.4,4,456.2
4,1,2017,1,35,0,454.3,454.3,592.3,986.1,961.9,707.4,979.5,947.6,478.5,25.9,-3.9,0,0.1,244.1,1320.6,34.7,4,454.3
4,1,2017,1,40,0,452.7,452.7,591.8,994.8,961.7,710.1,979.5,947.6,478.5,27.9,-3.3,0,0.1,264.4,1315.2,43.7,4,452.7
4,1,2017,1,45,0,453.9,453.9,592.8,1000,963.3,710.1,981.1,948.2,478.2,30.7,-4,0,0.1,273,1327.5,50.2,4,453.9
4,1,2017,1,50,0,452.8,452.8,593.2,1000,963.6,709.3,982.1,948.9,478.4,31.8,-3.8,0,0.1,267.6,1332.2,49.9,4,452.8
4,1,2017,1,55,0,452.2,452.2,593,997.6,963.6,709.2,981.9,949.2,478.1,31,-3.5,0,0.1,267.7,1331,48.1,4,452.2
4,1,2017,2,0,0,452.8,452.8,592.9,998.2,963.8,710.2,981.6,949.8,478.4,30.7,-3.8,0,0.1,268.1,1329.1,48.1,4,452.8
4,1,2017,2,5,0,452.4,452.4,592.8,1000,965,711.1,982.7,949.8,478.2,31.8,-4.5,0,0.1,274.8,1329.1,49.6,4,452.4
4,1,2017,2,10,0,453.3,453.3,592.6,997.8,964.3,711.8,982.3,954.9,479.9,31,0.6,0,0.1,282.9,1327.3,47.7,4,453.3
4,1,2017,2,15,0,453.2,453.2,593.2,998.7,966.4,712.4,982.4,952.3,478.3,31.2,-2.5,0,0.1,281.2,1332.4,47.9,4,453.2
4,1,2017,2,20,0,452.6,452.6,593,998.4,966.9,713.1,982.2,952.3,478.3,30.9,-3.6,0,0.1,282.9,1332.2,47.5,4,452.6
4,1,2017,2,25,0,432.6,432.6,591.2,995.6,965.8,712.3,981.6,951.8,475.4,30.3,-3.6,0,0.1,264.2,1320.9,45.5,4,432.6
4,1,2017,2,30,0,428.9,428.9,589.5,992.9,963.9,711.7,980,951.1,473,29.5,-3.3,0,0.1,256.7,1301.6,43.6,4,428.9
4,1,2017,2,35,0,429.3,429.3,589.4,997.3,964,712.8,979.9,950.5,473.1,30,-3.8,0,0.1,266.7,1300.8,47.2,4,429.3
4,1,2017,2,40,0,427.7,427.7,590.4,1001.1,965.2,713.4,981.6,951.3,472.8,31.5,-3.6,0,0.1,273.8,1313,50.8,4,427.7
4,1,2017,2,45,0,426.9,426.9,590,998.9,965.2,712.8,981.7,951.3,472.8,31.6,-3.6,0,0.1,270.6,1311.7,49.4,4,426.9
4,1,2017,2,50,0,427.4,427.4,590.2,997.8,965,713,981.6,951.4,472.8,30.9,-3.6,0,0,269.5,1311,47.8,4,427.4
4,1,2017,2,55,0,426.3,426.3,590,997.9,964.8,712.6,981.2,951.4,472.8,30.6,-3.6,0,0,272,1309.8,48.1,4,426.3
4,1,2017,3,0,0,426.5,426.5,589.9,999.2,965.5,713.4,982,951.9,472.8,31.4,-3.3,0,0,272.9,1308.8,48.6,4,426.5
4,1,2017,3,5,0,426.5,426.5,590.2,998.7,965.6,713.7,981.9,951.9,472.6,31.2,-3.8,0,0,275.3,1311.7,48.6,4,426.5
4,1,2017,3,10,0,427,427,589.9,999.4,966.1,713.9,981.9,952.7,472.5,30.7,-3.1,0,0,273.7,1309.3,48.9,4,427
4,1,2017,3,15,0,427.2,427.2,590.2,1001.5,967.2,714.9,982.7,952.7,472.7,31.4,-3.8,0,0,279.5,1311.5,50.4,4,427.2
4,1,2017,3,20,0,426.5,426.5,590,998.4,967,714.3,982.7,953.2,472.6,31.4,-3.6,0,0,282.5,1311.5,47.9,4,426.5
4,1,2017,3,25,0,427.1,427.1,590.2,996.4,966.8,714.5,981.8,952.9,472.7,30.4,-3.9,0,0,280.6,1313,46.5,4,427.1
4,1,2017,3,30,0,427.2,427.2,590,996.5,966.8,715,981.2,952.7,472.7,29.8,-3.6,0,0,275.3,1310.7,45.3,4,427.2
4,1,2017,3,35,0,427.3,427.3,590.1,999.5,967.1,715.3,981.9,953.4,472.7,30.6,-3.4,0,0,277.8,1312.1,48.6,4,427.3
4,1,2017,3,40,0,427.3,427.3,590.2,998.6,967,715.2,981.9,953.4,472.7,31.2,-3.2,0,0,283.1,1312,48.5,4,427.3
4,1,2017,3,45,0,427.3,427.3,589.9,997.5,967,714.7,981.7,953,472.5,30.4,-3.6,0,0,282,1308.5,46.7,4,427.3
4,1,2017,3,50,0,426.7,426.7,590.2,998.6,967.1,715.9,981.8,953,472.6,30.6,-4.2,0,0,286.5,1311.7,47.9,4,426.7
4,1,2017,3,55,0,427.2,427.2,590.2,998.2,967.3,715.9,982,953.6,472.6,31.3,-3.8,0,0,285,1314.2,48.3,4,427.2
4,1,2017,4,0,0,427.3,427.3,590.1,998.1,967.1,716.4,981.4,953.6,472.3,30.8,-3.9,0,0,284.8,1311.7,47.5,4,427.3
4,1,2017,4,5,0,427.5,427.5,590.1,997.7,967,715.8,981.4,953.8,472.5,30.8,-3,0,0,284.8,1311.7,47.8,4,427.5
4,1,2017,4,10,0,426.4,426.4,590,997.6,966.9,715.2,981.2,953.2,472.2,30.3,-3.6,0,0,285.9,1312.7,47.3,4,426.4
4,1,2017,4,15,0,427.3,427.3,590.2,997.3,967.2,715.5,981.3,953.8,472.6,30.4,-3,0,0,285.6,1312,47,4,427.3
4,1,2017,4,20,0,426.9,426.9,589.8,998.1,967.5,715.6,981,953.8,472.7,30.7,-3.6,0,0,281.4,1307.3,48.6,4,426.9
4,1,2017,4,25,0,427,427,589.8,1000.4,968.2,716.9,982.1,954.1,472.6,31.7,-3.9,0,0,289.8,1308.5,50.2,4,427
4,1,2017,4,30,0,426.3,426.3,590.2,999.7,968.6,716.9,982.3,954.7,472.8,31.4,-3.4,0,0,289.6,1311.7,49.3,4,426.3
4,1,2017,4,35,0,427.8,427.8,589.9,999.4,969.1,716.9,982.3,955.2,472.6,31.4,-3.4,0,0,289.6,1310.4,48.8,4,427.8
4,1,2017,4,40,0,428,428,590.2,999.6,969.5,716.9,982.5,955.2,472.4,31.2,-4.1,0,0,292,1311.7,48.6,4,428
4,1,2017,4,45,0,427.5,427.5,590,998.9,969.8,716.7,982.1,955.8,472.3,30.9,-3.6,0,0,295.4,1311.7,48.4,4,427.5
4,1,2017,4,50,0,444.2,444.2,589.7,997.5,970.1,716.2,982,955.8,474.6,30.6,-4.1,0,0,302.6,1298.7,46.6,4,444.2
4,1,2017,4,55,0,447.4,447.4,591.7,999.4,971.4,718,982.3,956.8,477,30.9,-3.2,0,0,321.6,1320.9,48.4,4,447.4
4,1,2017,5,0,0,446.8,446.8,592.3,1000.5,972.2,716.3,982.8,957.4,477,31.3,-3.8,0,0,316.4,1328.8,49.2,4,446.8
4,1,2017,5,5,0,450,450,592.6,998.5,972.5,717,982.6,957.9,477.2,31,-3.8,0,0,314.1,1331,47.5,4,450
4,1,2017,5,10,0,449.2,449.2,592.6,998.4,972,716.4,982.3,957.9,477.5,30.9,-3.8,0,0,310.7,1331,47.4,4,449.2
4,1,2017,5,15,0,461.4,461.4,592.9,997.6,972.2,716.4,981.9,958.3,478.3,30.5,-3,0,0,316.4,1327.5,46.6,4,461.4
4,1,2017,5,20,0,484.1,484.1,596.8,1003.3,975.2,719.4,983.4,959.7,482.8,32,-4.1,0,0,354.1,1362.6,51.5,4,484.1
4,1,2017,5,25,0,496.7,496.7,600.4,1006.7,979,720.4,985.8,962.8,486.7,33.8,-4,0,0.1,376.5,1403.5,54.7,4,496.7
4,1,2017,5,30,0,497.8,497.8,601.2,997.2,979,717.7,984.6,963.7,487.2,31.4,-3.8,0,0.1,358,1412.2,46.1,4,497.8
4,1,2017,5,35,0,499.2,499.2,600.4,993.2,977.4,716.2,981.8,963.1,487.5,28.6,-3.5,0,0.1,334.5,1401.8,41.2,4,499.2
4,1,2017,5,40,0,497.6,497.6,600.2,993.6,976.5,716.4,980.6,962.3,487.4,28.7,-4.3,0,0.1,342.3,1396.4,42.3,4,497.6
4,1,2017,5,45,0,499.5,499.5,600.2,996.4,976,717.5,980.6,962.4,487.6,29.9,-3.4,0,0.1,341.7,1397.5,45.6,4,499.5
4,1,2017,5,50,0,498.8,498.8,600.5,997.5,975.9,716.6,981.3,962.4,487.6,31.1,-3.4,0,0.1,337.8,1402.1,47.7,4,498.8
4,1,2017,5,55,0,498.1,498.1,600.4,995.3,974.8,715.7,980.7,961.8,487.7,30.6,-3.5,0,0.1,332.4,1399.7,45.8,4,498.1
4,1,2017,6,0,0,498.8,498.8,600.4,997.1,974.7,715.9,980.8,961.8,487.4,30.8,-3.5,0,0,335.7,1401,47.4,4,498.8
4,1,2017,6,5,0,499.3,499.3,600.2,997.1,974.6,716.4,980.7,961.8,487.5,31.3,-3.2,0,0,327.3,1396.4,47.8,4,499.3
4,1,2017,6,10,0,500.5,500.5,600.6,998.4,975.1,717.4,981.3,961.8,487.7,31.9,-4,0,0,335.1,1402.9,49,4,500.5
4,1,2017,6,15,0,499.8,499.8,600.5,998.7,975.3,717.9,981.6,962.4,488,32.2,-2.9,0,0,330.5,1402.1,49.4,4,499.8
4,1,2017,6,20,0,498.8,498.8,600.4,998.7,976.1,716.6,982.1,962.4,487.7,32.7,-3.6,0,0,329.3,1401,49.2,4,498.8
4,1,2017,6,25,0,499.9,499.9,600.3,999.4,976.1,717.2,982.1,962.6,487.5,32.3,-3.4,0,0,333.7,1397.5,49.5,4,499.9
4,1,2017,6,30,0,499.8,499.8,600.6,998.5,977.2,718.2,982.4,963.3,487.6,31.9,-3.2,0,0,339.7,1402.1,48.1,4,499.8
4,1,2017,6,35,0,498.4,498.4,600.7,996.7,976.7,718.3,981.8,963.3,487.9,30.7,-3.2,0,0,334,1402.9,46.3,4,498.4
4,1,2017,6,40,0,498.7,498.7,600.4,997.8,977,718.7,981.9,963.7,487.4,30.8,-3.2,0,0,333.2,1399.4,47.3,4,498.7
4,1,2017,6,45,0,499.4,499.4,600.4,998.5,977.2,718.5,981.9,963.7,487.9,31.4,-3.2,0,0,333.7,1398.6,48.6,4,499.4
4,1,2017,6,50,0,499.8,499.8,600.5,997.9,977.4,719.1,982.2,964.3,487.6,31.2,-3.1,0,0,336.5,1399.7,47.5,4,499.8
4,1,2017,6,55,0,499.1,499.1,600.4,997.2,977.7,718.6,982,963.7,487.6,30.9,-3.8,0,0,333.2,1399.7,46.3,4,499.1
4,1,2017,7,0,0,498.3,498.3,600.2,997.5,977.8,719,981.7,964.3,487.4,31.2,-3.8,0,0,335.3,1397.8,47.4,4,498.3
4,1,2017,7,5,0,500.6,500.6,599.6,998.7,979.3,719.4,981.9,965.5,487.6,31.4,-3.5,0,0,339,1387.4,48.1,4,500.6
4,1,2017,7,10,0,500.6,500.6,600.8,1000.1,981.2,720.7,982.6,966.2,488,32.1,-3.9,0,0,347.8,1404.3,49.9,4,500.6
4,1,2017,7,15,0,498.5,498.5,601,998.2,981,719.6,982.5,966.7,488,32,-3.4,0,0,342.9,1407.6,47.4,4,498.5
4,1,2017,7,20,0,498.7,498.7,600.7,996.3,979.9,719.1,981.6,966.7,487.7,30.5,-3,0,0,335.6,1403.2,45.5,4,498.7
4,1,2017,7,25,0,499.1,499.1,600.4,997.3,980,719.6,981.4,966.7,487.5,30.9,-2.9,0,0,332.6,1398.6,46.4,4,499.1
4,1,2017,7,30,0,479.7,479.7,598.9,998.4,980.2,719.1,982.1,966,485.2,31.6,-3.6,0,0,318.7,1390.8,48.3,4,479.7
4,1,2017,7,35,0,455.8,455.8,596.1,993.6,976.4,715.1,981,964.2,480.8,29.9,-3.3,0,0,291.9,1369.4,43.6,4,455.8
4,1,2017,7,40,0,433.8,433.8,590.5,985,970.5,712.7,977.6,960.8,475.9,27.1,-2.7,0,0,257.8,1311.5,37.1,4,433.8
4,1,2017,7,45,0,413.7,413.7,589.4,990.8,967.6,715.3,976.2,957.8,471.4,27.9,-2.8,0,0,255,1309.8,42.8,4,413.7
4,1,2017,7,50,0,403.5,403.5,589.3,995.3,965.8,715.5,977.3,956.6,467.8,30.1,-2.7,0,0,253.6,1313.9,47.7,4,403.5
4,1,2017,7,55,0,404.5,404.5,587.8,994.9,964.2,716.1,977.7,955,467.4,30.6,-2.5,0,-0.1,241.8,1293.7,48.2,4,404.5
4,1,2017,8,0,0,402.4,402.4,588.3,999.4,964.6,719.1,978.9,954.4,467,31.8,-2.6,0,-0.1,253.3,1301.9,52,4,402.4
4,1,2017,8,5,0,402.6,402.6,588.9,1000.9,965.4,720,980.5,954.4,467.1,32.9,-3.1,0,-0.1,258.6,1309.5,53.6,4,402.6
4,1,2017,8,10,0,402.4,402.4,589,1000.1,965.6,720.8,981.1,954.3,467.3,32.4,-3.1,0,-0.1,257,1310.4,51.7,4,402.4
4,1,2017,8,15,0,401.7,401.7,588.9,1000.1,966,720,981.7,954.4,467.2,32,-2.9,0,-0.1,257.7,1310.7,51.1,4,401.7
4,1,2017,8,20,0,402.5,402.5,588.9,1000,967,720,981.9,954.4,466.9,32.1,-3.6,0,-0.1,260.3,1308.7,50.4,4,402.5
4,1,2017,8,25,0,402.9,402.9,588.9,999.1,967.6,720.7,982.1,954.9,467,31.6,-3.2,0,-0.1,263.1,1308.5,49.4,4,402.9
4,1,2017,8,30,0,402.9,402.9,589.1,999.5,968.5,720.6,982,954.9,467,31.5,-3.8,0,-0.1,267.1,1313,49.5,4,402.9
4,1,2017,8,35,0,402.5,402.5,589.1,998.8,969.2,720.1,982,955.4,467,31.1,-3.7,0,-0.1,268.3,1312.7,48.8,4,402.5
4,1,2017,8,40,0,401.6,401.6,588.9,998.5,969.6,721.3,982,955.8,467.1,31.1,-3.6,0,0,269.9,1309.5,48.4,4,401.6
4,1,2017,8,45,0,402.3,402.3,588.9,999.5,970.1,721.2,982.1,955.8,467.1,31.2,-3.6,0,0,271.2,1309.5,49.1,4,402.3
4,1,2017,8,50,0,402.5,402.5,588.9,1000,970.4,721.9,982.2,956.3,467.2,31.3,-3.6,0,0,273.7,1309.5,49.6,4,402.5
4,1,2017,8,55,0,403.1,403.1,589.1,999.4,970.9,722.4,982.5,956.8,467.2,31.4,-3.1,0,0,278.2,1313,48.6,4,403.1
4,1,2017,9,0,0,402.3,402.3,589.3,997.3,970.7,721.9,981.9,956.8,466.9,30.8,-3.2,0,0,275.6,1315,47.3,4,402.3
4,1,2017,9,5,0,401.6,401.6,589.2,996.5,970.4,722,981.2,956.3,466.9,30.1,-3.8,0,0,275.7,1314.2,46.4,4,401.6
4,1,2017,9,10,0,402.1,402.1,588.6,996.9,970,721.5,980.7,956.3,467,30.3,-3.8,0,0,270.4,1307.3,47.4,4,402.1
4,1,2017,9,15,0,403,403,588.8,999.4,970.3,721.9,981.3,956.5,467,30.8,-3.2,0,0,275.9,1309.3,49.2,4,403
