"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
4,1,2017,9,20,0,402.5,402.5,589.3,1000.1,971,722.5,982,956.5,467,31.9,-3.8,0,0,281.8,1315.2,50.3,4,402.5
4,1,2017,9,25,0,403.1,403.1,589.6,997.6,970.9,721.4,981.7,956.5,467,31,-3.8,0,0,279,1317.7,48.1,4,403.1
4,1,2017,9,30,0,402.4,402.4,588.8,997,970.7,722.3,981.1,956.3,467.1,30.4,-3.9,0,0,279.3,1309.5,47.2,4,402.4
4,1,2017,9,35,0,402,402,588.8,997.8,970.4,723.3,981.3,956.8,467.1,30.8,-3.4,0,0,282.4,1308.7,47.9,4,402
4,1,2017,9,40,0,401.8,401.8,588.9,998.2,970.8,722.8,981.1,956.8,467.1,30.6,-3.1,0,0,279.1,1310.7,48.5,4,401.8
4,1,2017,9,45,0,402.9,402.9,588.8,998.3,970.7,723.2,981.3,956.8,466.8,30.9,-3.6,0,0,280.5,1309.5,48.5,4,402.9
4,1,2017,9,50,0,402.3,402.3,589.2,999.5,971.3,723,981.6,956.8,467,31.2,-4.2,0,0,282.2,1314.2,49.7,4,402.3
4,1,2017,9,55,0,402.7,402.7,589.6,998.4,971.6,722.6,981.9,957.4,467.2,31.6,-3.6,0,0,285.5,1318.6,49.2,4,402.7
4,1,2017,10,0,0,401.7,401.7,588.9,995.1,970.8,723.3,980.5,956.8,467.1,29.6,-3.6,0,0,282.4,1310.4,45.7,4,401.7
4,1,2017,10,5,0,402.4,402.4,588.8,995.6,970.4,723.9,980.4,956.8,467,30,-3.6,0,0,281,1308.5,46.4,4,402.4
4,1,2017,10,10,0,402.4,402.4,588.8,998.6,971.2,723,980.8,956.6,467,30.5,-3.9,0,0,279.5,1308.5,48.8,4,402.4
4,1,2017,10,15,0,403.1,403.1,589.1,1000,971.4,723.3,981.5,957.4,466.9,31.6,-3.2,0,0,283.4,1313.3,50.1,4,403.1
4,1,2017,10,20,0,402,402,588.7,999.4,971.7,723.2,982,957.4,466.7,31.5,-3.9,0,0,282.1,1306.2,50.2,4,402
4,1,2017,10,25,0,401.9,401.9,588.7,998.5,972.4,723.7,981.6,957.4,467,31.1,-3.8,0,0,289.3,1307.3,48.8,4,401.9
4,1,2017,10,30,0,406.8,406.8,589,998.7,972.8,724.3,981.5,958.1,466.8,31,-3.6,0,0,290.1,1308.5,48.8,4,406.8
4,1,2017,10,35,0,426.6,426.6,588.8,998.5,973.8,724.8,981.9,958.6,470.7,31.4,-3.6,0,0,302.8,1294.9,48.6,4,426.6
4,1,2017,10,40,0,445.9,445.9,589.8,1000.9,975,726.2,982.2,959.9,475,31.7,-3.6,0,0,323.1,1298.1,50.3,4,445.9
4,1,2017,10,45,0,449.1,449.1,592.8,1003.1,977.6,726,983.8,961,476.8,32.7,-4.6,0,0,340.6,1334.4,52.2,4,449.1
4,1,2017,10,50,0,448.2,448.2,592.9,998,977.6,723.6,983.5,962.2,477.2,31.7,-3.9,0,0,321.3,1335.5,47.1,4,448.2
4,1,2017,10,55,0,451.1,451.1,592.5,994.1,976.5,722.1,981.6,961.7,477,29.8,-4,0,0,312.2,1326.5,43.9,4,451.1
4,1,2017,11,0,0,473.5,473.5,594.2,997.8,977.1,725,981.1,962.2,480.4,30,-3.4,0,0,337.4,1335.5,47.3,4,473.5
4,1,2017,11,5,0,494.7,494.7,598.4,1012.1,983.8,727.8,985.8,966.5,484.8,34.5,-3.8,0,0.1,383.9,1377.2,59.8,4,494.7
4,1,2017,11,10,0,516.8,516.8,603.7,1009.1,990.9,728.4,988.3,970.7,489.6,35.8,-4.5,0,0.1,417.8,1437,56.5,4,516.8
4,1,2017,11,15,0,537.3,537.3,608.5,998.2,993.5,725.9,986.4,974.4,493.5,32.1,-3.8,0,0.1,418.5,1486.6,45.4,4,537.3
4,1,2017,11,20,0,547,547,610.9,991.4,994.4,723,983,975.9,496.4,28.6,-4.3,0,0.1,408,1510.3,38.2,4,547
4,1,2017,11,25,0,550.2,550.2,611.1,986.7,991.3,719.3,979.5,975.4,497,27,-3.6,0,0.2,372.9,1510,34.6,4,550.2
4,1,2017,11,30,0,548.6,548.6,610.6,986.1,987,715.7,977.1,973.2,496.5,26.4,-3.5,0,0.1,343.1,1502.4,36.9,4,548.6
4,1,2017,11,35,0,550.6,550.6,611,988.5,982.7,714.4,976.7,971.4,496.9,28.3,-2.7,0,0.1,327.6,1507.2,41,4,550.6
4,1,2017,11,40,0,548.9,548.9,610.4,988,978.7,711.3,976.1,968.1,496.9,29.4,-2.2,0,0.1,291.1,1497.7,41.8,4,548.9
4,1,2017,11,45,0,548.2,548.2,609.8,989.8,975.5,710.2,976.2,966,496.9,30.6,-2.1,0,0.1,268.8,1487.9,43.7,4,548.2
4,1,2017,11,50,0,550.2,550.2,610.5,995.3,975.2,710.8,975.8,964.8,497,30.7,-2.7,0,0,276,1496.8,49.7,4,550.2
4,1,2017,11,55,0,549.7,549.7,610.9,996.5,975,710.4,978.2,964.2,497.2,32.5,-3.3,0,0,268.3,1502.4,50.9,4,549.7
4,1,2017,12,0,0,549,549,610.7,994.9,974,709.7,979.5,963.3,497.1,33.2,-3,0,0,256.4,1499,48.8,4,549
4,1,2017,12,5,0,549.3,549.3,610.3,996.4,974.4,710.4,978.8,963.3,497.1,32.1,-2.3,0,0,251.7,1493.3,49.4,4,549.3
4,1,2017,12,10,0,551.3,551.3,611,999.1,975,711,980.2,963.3,497.5,32.9,-2.9,0,0,257.8,1502.1,51.7,4,551.3
4,1,2017,12,15,0,549.1,549.1,611.3,998.8,975.6,711,978.8,963.3,497.6,30.2,-3.4,0,0,257.1,1506.9,50.3,4,549.1
4,1,2017,12,20,0,548.1,548.1,611.1,995,974.7,710.4,978.9,962.7,497.4,29.8,-3.5,0,0,238.3,1503.2,46.2,4,548.1
4,1,2017,12,25,0,548.6,548.6,610.5,998,974.8,710.4,981.8,962.7,497.1,32.7,-3.1,0,0,235.3,1495.5,49.2,4,548.6
4,1,2017,12,30,0,549,549,610.4,997.6,974.4,710.7,981.9,962.6,497.2,32.7,-2.7,0,0,245.7,1494.5,48.5,4,549
4,1,2017,12,35,0,550.2,550.2,610.5,998.1,974.7,711.7,981.9,962.6,497.5,32.5,-3,0,0,244.4,1494.7,49,4,550.2
4,1,2017,12,40,0,550.8,550.8,611,1001,976.5,712.7,983.1,963.5,497.7,33.7,-3.2,0,0,254.3,1501.3,51,4,550.8
4,1,2017,12,45,0,550.2,550.2,611.4,1001.5,976,714,984.1,963,497.5,33.4,-3.6,0,0,261.9,1506.1,50.3,4,550.2
4,1,2017,12,50,0,537.4,537.4,610.2,1002.4,973.6,712.6,984.9,962.2,496.6,33.6,-2.7,0,0,252.3,1495.8,51.9,4,537.4
4,1,2017,12,55,0,514.8,514.8,605.3,997.6,967.1,704.1,984.3,957.8,492.5,32.4,-2.6,0,0,223.6,1443.7,46.1,4,514.8
4,1,2017,13,0,0,494,494,600.5,995.7,962.3,706.8,982.3,954.1,488.9,30.4,-2.3,0,-0.1,208.7,1394.2,44.3,4,494
4,1,2017,13,5,0,475.4,475.4,597.4,999.9,959.3,706.7,983.3,951.7,484.5,31.9,-2.2,0,-0.1,209.6,1365.7,48.5,4,475.4
4,1,2017,13,10,0,455.8,455.8,594.6,1001.3,957.7,700.5,984,949.4,481,32.6,-3.1,0,-0.1,201.1,1343.1,50.6,4,455.8
4,1,2017,13,15,0,452.6,452.6,592.2,1001.3,956.2,701.8,984.4,948.2,478.9,33.2,-2.8,0,-0.1,200.9,1315.2,50,4,452.6
4,1,2017,13,20,0,452.9,452.9,592.8,1007.2,958.1,702,985.8,948.2,479.3,33.9,-2.8,0,-0.1,222.9,1323.1,55.5,4,452.9
4,1,2017,13,25,0,453,453,593.8,1006.7,958.9,697.4,986.9,948.7,479.1,33.8,-2.9,0,-0.1,239.1,1335.5,53.6,4,453
4,1,2017,13,30,0,451.1,451.1,593.3,1000.7,958.1,701.3,986,948.2,479,31.7,-2.8,0,-0.1,232.2,1330,47.3,4,451.1
4,1,2017,13,35,0,451.7,451.7,592.8,1001.2,958.7,700.3,985.7,948.2,478.9,31.4,-2.8,0,-0.1,233.1,1325.6,47.7,4,451.7
4,1,2017,13,40,0,452.8,452.8,593.5,1003.1,959.7,697.8,985.9,948.4,479,31.4,-3.4,0,-0.1,248.9,1334.4,49,4,452.8
4,1,2017,13,45,0,451,451,593,1001.6,960.6,699.3,985.9,948.9,478.9,31.5,-3,0,-0.1,243.5,1328.8,47.6,4,451
4,1,2017,13,50,0,452.4,452.4,593.6,997.7,960.9,700.2,984.6,948.9,478.7,30.3,-3,0,-0.1,251,1334.4,45.2,4,452.4
4,1,2017,13,55,0,451.2,451.2,593.3,994.9,960.4,699.6,982.6,948.7,478.5,29,-3.2,0,-0.1,244.3,1331.9,41.5,4,451.2
4,1,2017,14,0,0,451.6,451.6,592.8,997.5,960.7,700.2,982.5,948.9,478.7,29.5,-3.3,0,-0.1,244.3,1326.5,45,4,451.6
4,1,2017,14,5,0,452.4,452.4,593,998.4,961.3,700.2,982.4,948.9,478.4,30,-3.3,0,-0.1,251.6,1328.8,46.6,4,452.4
4,1,2017,14,10,0,451.7,451.7,592.8,996.4,961.1,699.8,982.1,948.4,478.7,30.3,-3.8,0,-0.1,251,1327.5,45.6,4,451.7
4,1,2017,14,15,0,451.6,451.6,592.8,994.3,959.7,699.2,980.8,947.8,478.6,29.7,-3.6,0,-0.1,245.2,1327.5,44.1,4,451.6
4,1,2017,14,20,0,452.2,452.2,592.7,996.2,959.4,700.3,980.5,947.3,478.5,30,-4.1,0,-0.1,247.8,1325.3,45.9,4,452.2
4,1,2017,14,25,0,450.8,450.8,592.2,999.1,960.2,701.7,981.2,947.8,478.4,31.2,-3.6,0,-0.1,246.2,1320.6,49,4,450.8
4,1,2017,14,30,0,452.5,452.5,593.4,1000.4,961.5,702.5,982.4,948.5,478.7,32.1,-3.6,0,0,255.1,1333.2,50.2,4,452.5
4,1,2017,14,35,0,451.1,451.1,593.4,996,961,702,981.5,948.5,478.5,31,-3.2,0,0,254.6,1333.2,46.3,4,451.1
4,1,2017,14,40,0,451.4,451.4,592.1,998.5,961.6,703,981.3,948.7,478.4,30.8,-3,0,0,248.1,1318.6,48.4,4,451.4
4,1,2017,14,45,0,452.8,452.8,593.6,1002.3,963.5,704.3,983,949.2,478.8,32.5,-3.9,0,0,261.7,1335.5,52,4,452.8
4,1,2017,14,50,0,450.9,450.9,592.5,1000.7,964.2,703.6,983.2,949.8,478.2,32.1,-3.9,0,0,257.2,1324.3,49.9,4,450.9
4,1,2017,14,55,0,452.3,452.3,593.2,997.5,964.1,704.4,982.7,950,478.5,30.9,-3.8,0,0,266.9,1332.2,46.3,4,452.3
4,1,2017,15,0,0,451.7,451.7,592.3,996.1,963.9,704.4,981.9,950.5,478.2,30.2,-3.8,0,0,259.3,1322,45.4,4,451.7
4,1,2017,15,5,0,451.9,451.9,592.8,995.8,963.9,706.9,981.1,950.5,478.4,30,-3.1,0,0,275.3,1327.5,45.3,4,451.9
4,1,2017,15,10,0,450.9,450.9,592.4,997.5,964.7,708.8,981.1,950.9,478.3,30.5,-3.2,0,0,274.8,1323.4,47.6,4,450.9
4,1,2017,15,15,0,451.7,451.7,593,998.5,965.5,711.4,981.7,951.6,478.7,31.1,-3.6,0,0,280.4,1328.8,48.5,4,451.7
4,1,2017,15,20,0,451.6,451.6,592.8,998.6,965.8,711.3,981.8,952.2,478.4,31.3,-3.8,0,0,281,1327.5,48.3,4,451.6
4,1,2017,15,25,0,451.6,451.6,592.6,996.9,965.5,712.4,981.4,952.2,478.5,30.3,-3.6,0,0,282.9,1325.3,46.4,4,451.6
4,1,2017,15,30,0,452.5,452.5,592.7,997.1,966.1,713.5,981,952.7,478.5,30.7,-3.2,0,0,281.8,1326.5,46.6,4,452.5
4,1,2017,15,35,0,455.1,455.1,593.2,998,966.8,713.3,981.4,952.7,478.4,31,-3.8,0,0,284.2,1330,48.5,4,455.1
4,1,2017,15,40,0,477.2,477.2,595.5,1001.5,969.5,716.1,982.9,954.5,482,32,-3.7,0,0,308.1,1346,50.4,4,477.2
4,1,2017,15,45,0,498.3,498.3,599.9,1008.4,974.8,718.5,986.3,958.1,486.7,35.4,-3.6,0,0,346.6,1393.3,56.7,4,498.3
4,1,2017,15,50,0,519,519,604.5,1005.5,979,718.7,987.7,961.7,490.7,35,-3.8,0,0.1,371.4,1440.7,53.1,4,519
4,1,2017,15,55,0,538,538,608,1002.4,981.7,718.8,986.8,964.5,494.4,32.8,-4.2,0,0.1,395.5,1475.6,48.6,4,538
4,1,2017,16,0,0,547.3,547.3,610.7,997.9,984.6,719.2,984.8,966.9,497.4,30.7,-4,0,0.1,408.8,1506.9,44.5,4,547.3
4,1,2017,16,5,0,549.7,549.7,611.1,993.3,983.5,717.3,983.1,967.4,497.7,29.2,-4.1,0,0.1,380.1,1508.9,40.5,4,549.7
4,1,2017,16,10,0,571.6,571.6,613.3,998.8,984.6,722.3,983.1,968.7,499.8,30.2,-4.1,0,0.1,414.3,1527.5,46.2,4,571.6
4,1,2017,16,15,0,590,590,617.6,1004.9,989.1,725.9,986.2,972.3,504,33.8,-3.8,0,0.2,469.8,1580.2,52.2,4,590
4,1,2017,16,20,0,585.2,585.2,618.3,992.7,988.3,722.5,983.9,973,504.2,31,-3.1,0,0.2,446.2,1590.3,41.1,4,585.2
4,1,2017,16,25,0,585,585,616.6,990.4,985.7,723.4,980.2,972.4,503.5,27.9,-3,0,0.2,423.1,1564.7,39,4,585
4,1,2017,16,30,0,584.8,584.8,616.9,995.5,985.6,723.6,981.2,971.8,503.9,30.3,-3.6,0,0.2,427.7,1567.9,44.8,4,584.8
4,1,2017,16,35,0,585.2,585.2,616.9,994.9,985.2,724.3,981.3,971.7,504,31,-3.6,0,0.1,422.5,1569,45,4,585.2
4,1,2017,16,40,0,582.2,582.2,616.2,995.9,984.9,725.1,981.2,972.3,503.4,30.9,-3.1,0,0.1,410.3,1559.1,45.6,4,582.2
4,1,2017,16,45,0,584.3,584.3,616.7,998.9,985.9,726.7,981.5,972.9,503.8,31.3,-3,0,0.1,418.8,1565.8,49,4,584.3
4,1,2017,16,50,0,584.4,584.4,616.9,1000,987.1,726.5,983,973.6,503.8,32.8,-3.6,0,0.1,425.1,1569.3,49.5,4,584.4
4,1,2017,16,55,0,584.3,584.3,616.9,999.9,988.5,726.9,983.9,974.4,503.7,32.8,-3.5,0,0.1,424.6,1570.2,49.5,4,584.3
4,1,2017,17,0,0,584.2,584.2,616.7,997.7,989.5,725.7,981.3,975,503.9,30.2,-4.1,0,0.1,417.1,1567.9,46.8,4,584.2
4,1,2017,17,5,0,583.7,583.7,616.9,999,990.5,724.6,982.9,976.4,503.8,31.5,-3.6,0,0.1,423.3,1569.9,48,4,583.7
4,1,2017,17,10,0,582.8,582.8,617.2,998.9,991.5,725.1,983.2,977.5,503.9,31.8,-3.2,0,0.1,428,1574.5,47.7,4,582.8
4,1,2017,17,15,0,586,586,617.2,996.4,991.3,725.1,982.1,978.2,503.8,30.7,-3.3,0,0.1,420.9,1573.2,45.3,4,586
4,1,2017,17,20,0,586.5,586.5,617.8,998,992.4,724.9,983.6,978.8,504.2,32.2,-3.3,0,0.1,426.5,1579.9,47,4,586.5
4,1,2017,17,25,0,586,586,617.3,999.3,992.6,726.6,982.9,978.8,504.1,31.5,-3.3,0,0.1,442.8,1575.5,47.7,4,586
4,1,2017,17,30,0,585.7,585.7,617,997,992.2,726.8,982.5,979.3,504.2,31.3,-3.1,0,0.1,436,1570.2,45.9,4,585.7
4,1,2017,17,35,0,586.1,586.1,617.1,997.6,992.3,726.9,982.5,979.7,504.1,31.4,-2.7,0,0.1,436.8,1572.4,47.4,4,586.1
4,1,2017,17,40,0,587.2,587.2,617.4,997.9,992.3,727.6,982.5,979.7,504.2,31.8,-3.2,0,0.1,444.8,1575.8,47.8,4,587.2
4,1,2017,17,45,0,584.2,584.2,615.1,998.5,994.3,730.4,982.1,980.6,503.6,31.4,-2.9,0,0.1,429.6,1545.3,47.9,4,584.2
4,1,2017,17,50,0,585.7,585.7,616.1,1004.3,1000.5,734.3,984.6,984.5,504.2,33.7,-4.1,0,0.1,456.1,1560.9,53.1,4,585.7
4,1,2017,17,55,0,587.7,587.7,618.1,1004,1005.2,736.3,985.8,988.1,504.5,34.9,-3.9,0,0.1,477.1,1589,53.2,4,587.7
4,1,2017,18,0,0,596.2,596.2,619.4,999.2,1005.7,731.6,985.7,989.8,504.5,34.1,-3.8,0,0.2,460.7,1601.9,48.6,5,596.2
4,1,2017,18,5,0,614.6,614.6,622.2,992.3,1004.6,729.3,982.5,990.3,507.5,31.6,-3.8,0,0.2,452.4,1627.9,41.9,5,614.6
4,1,2017,18,10,0,624,624,625.6,995.2,1005.2,729.4,982.5,990.9,509.5,32.2,-3.2,0,0.2,450.2,1672.7,45,5,624
4,1,2017,18,15,0,642.3,642.3,628.6,994.7,1004.7,730,980.9,991,511.8,32.3,-3,0,0.2,429.3,1707.7,45.8,5,642.3
4,1,2017,18,20,0,648.4,648.4,631.7,998.5,1006.5,731.8,981.1,992.1,513.7,34.8,-3.8,0,0.2,435.8,1748.3,51.3,5,648.4
4,1,2017,18,25,0,651,651,632.5,996.7,1006.2,733.1,982.4,993.1,514,36.8,-2.8,0,0.2,427.5,1762.1,50.7,6,651
4,1,2017,18,30,0,670.4,670.4,634.4,998.9,1007.1,736,982.8,993.5,515.7,37.9,-3.8,0,0.2,431.5,1778.7,53.1,6,670.4
4,1,2017,18,35,0,694.2,694.2,639.1,1007.1,1011.2,741.9,985.7,997.1,519.8,41,-2.6,0,0.2,461,1842.1,61.4,6,694.2
4,1,2017,18,40,0,699.9,699.9,645.5,1003.2,1011.1,742.3,987.8,997.3,521.8,42.5,-2.7,0,0.2,461,1945.7,57.8,6,699.9
4,1,2017,18,45,0,695,695,644.4,983.3,995.8,732.7,980.2,988.5,521,34.2,-2,0,0.1,421.5,1917.1,38.1,6,695
4,1,2017,18,50,0,703,703,642.9,990.4,983.9,729.8,978.1,980,522.2,33.4,-1.1,0,0.1,433.2,1888.2,45,6,703
4,1,2017,18,55,0,701.7,701.7,643.3,992.9,980,726,980,975.6,522.6,37.1,-1.4,0,0,432.2,1895.7,49.8,6,701.7
4,1,2017,19,0,0,687.8,687.8,641.8,995.9,979.8,723.9,980.3,974.2,521.4,37.9,-1.4,0,-0.1,402.7,1877.7,53,6,687.8
4,1,2017,19,5,0,663.9,663.9,637.2,992.5,981.1,719.3,979.9,974.2,517.5,37.5,-2,0,-0.1,349.1,1818.2,50,6,663.9
4,1,2017,19,10,0,645.4,645.4,633.4,999.9,983.6,716.5,981.1,975,514.5,38.6,-2.5,0,-0.1,336.4,1770.5,56.6,6,645.4
4,1,2017,19,15,0,626.4,626.4,630.6,1004.8,987.7,719,984.4,976.8,511.4,41.5,-3,0,-0.1,336.6,1740.6,61.7,6,626.4
4,1,2017,19,20,0,622.8,622.8,628,1002.6,989.1,714.4,985.7,978.5,510.1,42,-3,0,-0.1,343.6,1703,58.7,6,622.8
4,1,2017,19,25,0,624.5,624.5,625.7,1005.4,990.9,715,986.4,979.3,510,41.1,-2.8,0,-0.1,368.7,1669.6,59.8,6,624.5
4,1,2017,19,30,0,642.1,642.1,627.2,1010,994.5,720.5,989,982.4,511.7,42.7,-3.1,0,0,409.6,1685.1,62.5,6,642.1
4,1,2017,19,35,0,648.6,648.6,632.3,1011.4,1000.4,718.9,991,986.2,514.1,43.2,-3.2,0,0,469.3,1759.7,62.5,6,648.6
4,1,2017,19,40,0,647.3,647.3,633.1,996.4,1000.3,716.4,988,986.7,514,38.2,-3.6,0,0,429.6,1770.6,48.5,6,647.3
4,1,2017,19,45,0,647.5,647.5,631.7,997.2,996.9,719.1,984.8,985.4,513.8,35.4,-3.1,0,0,411.7,1748.3,48.1,6,647.5
4,1,2017,19,50,0,648.4,648.4,631.5,998.7,995,713.7,985.2,984.7,514.1,36.8,-2.7,0,0,429.2,1745.2,50.1,6,648.4
4,1,2017,19,55,0,658.6,658.6,631.8,999,993.8,715.8,983.9,983.5,515,36.2,-3.3,0,0,436.3,1744.9,50.8,6,658.6
4,1,2017,20,0,0,674,674,636,1005.2,997.5,721.7,986.6,985.9,517.5,39,-3,0,0,477.9,1803.4,56.9,6,674
4,1,2017,20,5,0,671.9,671.9,639.1,997.9,997.9,716.2,986.4,986.7,518.2,37.5,-2.7,0,0,489.2,1849.8,49.1,6,671.9
4,1,2017,20,10,0,674.7,674.7,637.3,989.8,993.1,715.1,980.9,983.8,517.8,32,-3,0,0,425.6,1819.3,41.4,6,674.7
4,1,2017,20,15,0,675.2,675.2,637.8,997.7,991.6,716.7,982.7,982.6,518.3,34.9,-2.5,0,0,440.8,1826.1,49.7,6,675.2
4,1,2017,20,20,0,675.3,675.3,637,997.6,989.8,714.1,981.3,980.7,518.1,34,-2.4,0,0,439.1,1813.9,49.7,6,675.3
4,1,2017,20,25,0,676.3,676.3,637.3,999.6,989.9,716.7,983.7,980.8,518.6,35.9,-2.3,0,0,450.5,1818.2,51.1,6,676.3
4,1,2017,20,30,0,678.6,678.6,638.4,998.9,991.1,718.9,984.2,981.3,518.6,36.6,-2.9,0,0,462.8,1835.9,51,6,678.6
4,1,2017,20,35,0,675.6,675.6,638.3,997.1,990.5,714.8,982.9,980.8,518.2,35.2,-2.9,0,0,447.7,1834,48.8,6,675.6
4,1,2017,20,40,0,676.2,676.2,638.3,998.5,990.7,714.7,983.9,980.8,518.3,35.8,-2.3,0,0,445.7,1835.1,50.1,6,676.2
4,1,2017,20,45,0,676.5,676.5,637.6,1002.2,992,719.8,984.8,981.3,518.5,37.1,-2.5,0,0,454.7,1823.9,54,6,676.5
4,1,2017,20,50,0,677,677,637.9,1003.1,993.3,720.8,986.3,981.8,518.6,37.6,-2.9,0,0,462,1829.4,54,6,677
4,1,2017,20,55,0,676.1,676.1,637.8,1002.1,993.9,716.7,983.9,982.2,518.6,34.1,-2.5,0,0,474.9,1829.4,52.2,6,676.1
4,1,2017,21,0,0,677.9,677.9,638.5,1001.3,993.9,721.7,985.6,982.9,518.6,34.5,-2.5,0,0,488.9,1839.7,50,6,677.9
4,1,2017,21,5,0,674.5,674.5,637.7,996.7,992.8,720.8,984.7,982.4,518.2,32.9,-2.2,0,0,465.7,1826.9,45,6,674.5
4,1,2017,21,10,0,677,677,637.7,1000.9,992,717.1,985,981.6,518.3,33.2,-2.7,0,0,487,1828,48.8,6,677
4,1,2017,21,15,0,675.3,675.3,637.6,999.6,991.8,721.2,985,981.3,518.5,33,-2.4,0,0,489.9,1824.9,48,6,675.3
4,1,2017,21,20,0,675.6,675.6,637.5,1001.1,992.6,721.8,985.5,981.8,518.2,33.5,-2.3,0,0,496.4,1822.6,48.8,6,675.6
4,1,2017,21,25,0,677.2,677.2,637.6,1000.8,993.1,719.3,985.2,981.8,518.8,33.3,-2.9,0,0,499.6,1827.1,48.3,6,677.2
4,1,2017,21,30,0,677.1,677.1,637.9,1001.7,995.2,723.4,986.1,983.1,518.7,33.4,-3.1,0,0,499.9,1832,48.9,6,677.1
4,1,2017,21,35,0,677.4,677.4,638.5,999.3,995.3,722.7,985.6,983.6,518.6,32.9,-2.5,0,0,500,1840.7,46.6,6,677.4
4,1,2017,21,40,0,675,675,637.9,998.5,994.2,719.9,984.1,983.1,518,31.4,-3.1,0,0,491.7,1830.5,45.5,6,675
4,1,2017,21,45,0,675.8,675.8,637.6,998.5,993.9,722.7,984.7,983.1,518.3,32.1,-2.5,0,0,499.3,1826.1,45.7,6,675.8
4,1,2017,21,50,0,676.9,676.9,637.9,1000,994.2,722.7,985.3,982.9,518.6,32.6,-3.3,0,0,499.4,1830.5,47.9,6,676.9
4,1,2017,21,55,0,676.2,676.2,637.6,998.7,992.9,722.5,984.6,982.7,518.3,32.4,-2.9,0,0,499.4,1827.1,45.7,6,676.2
4,1,2017,22,0,0,672.7,672.7,637.4,999.1,992.6,725.1,984.5,982.2,518.3,32.4,-2.7,0,0,500,1826.1,46.6,6,672.7
4,1,2017,22,5,0,652.7,652.7,634.1,992.1,989.1,719.7,982.6,979.7,515.4,30.4,-2.3,0,0,472.9,1782.1,40,6,652.7
4,1,2017,22,10,0,654.4,654.4,631.3,997.2,986.2,722.5,981.3,977.2,515.1,30.6,-2.7,0,0,465.5,1740.1,45.9,6,654.4
4,1,2017,22,15,0,634.7,634.7,631.6,1002.8,987.4,724.5,985.4,977.7,513.1,34.9,-2.4,0,0,491,1758.1,51.7,6,634.7
4,1,2017,22,20,0,623.2,623.2,626.7,992.6,983.8,718.5,981.9,975.4,510.2,30.8,-2.5,0,-0.1,436.9,1686.2,41.5,6,623.2
4,1,2017,22,25,0,625.3,625.3,624.2,1002.5,984.6,722.3,982.9,975.2,510.4,31.8,-2.6,0,-0.1,470.4,1651.2,50.5,6,625.3
4,1,2017,22,30,0,623.9,623.9,624.8,1007.8,990.2,726.8,987.6,978,510.4,36.3,-3.2,0,-0.1,494.4,1664,55.2,6,623.9
4,1,2017,22,35,0,621,621,624.6,1001.1,992.7,723.1,985.9,980.4,510.1,33.9,-3.1,0,0,482.4,1661.3,48.7,6,621
4,1,2017,22,40,0,619.5,619.5,625.2,1000.4,995.1,723.7,985.2,982.2,510.1,33.3,-3.4,0,0,483,1673,48.6,6,619.5
4,1,2017,22,45,0,594.7,594.7,623.4,991.7,991.8,722.4,983.2,980.7,506.5,30.7,-3.3,0,0,449,1659.1,39.2,5,594.7
4,1,2017,22,50,0,573.7,573.7,617.2,986.6,984.7,716.1,978.5,976.3,502.4,26.9,-2.8,0,0,379.9,1579.1,36.2,5,573.7
4,1,2017,22,55,0,572.2,572.2,614.6,1001.3,982.4,716.1,981.8,974.2,501.8,32.7,-2.3,0,0,411.8,1543,51.3,5,572.2
4,1,2017,23,0,0,574,574,613.6,1003.6,981.5,719.6,982.6,973,501.5,32.9,-2.5,0,-0.1,428.6,1532.8,53.5,5,574
4,1,2017,23,5,0,574.6,574.6,615.9,1006.9,984,717.9,986.8,973.6,502.1,36,-3.2,0,-0.1,459.2,1564.4,55.3,5,574.6
4,1,2017,23,10,0,572.8,572.8,615.5,1001.1,984.7,717.7,986.1,974,501.5,34.2,-2.8,0,-0.1,436.1,1560,49.4,5,572.8
4,1,2017,23,15,0,571.8,571.8,615.1,998.7,985.8,719.3,984.9,974.8,501.3,32,-2.9,0,-0.1,438.3,1554.3,45.6,5,571.8
4,1,2017,23,20,0,577.9,577.9,614.9,999.9,987.3,720.4,984.3,975.4,501.7,32.1,-3.4,0,-0.1,450.9,1549.8,47.7,5,577.9
4,1,2017,23,25,0,600.6,600.6,617.6,1003.8,991.6,724.9,986.2,978.4,505.1,34.1,-3.4,0,0,481.5,1575.8,50.9,5,600.6
4,1,2017,23,30,0,617.5,617.5,622,1005.1,998.4,727.6,987.1,983.2,508.8,34.5,-3.3,0,0,481.5,1629.8,51.5,5,617.5
4,1,2017,23,35,0,617.2,617.2,625.2,997.7,1001.5,727.3,985.7,985.8,509.3,32.3,-3.6,0,0,499.9,1677.1,44.3,5,617.2
4,1,2017,23,40,0,618.1,618.1,624.3,989,999.6,723.3,981.1,985.6,508.8,28.3,-3.8,0,0.1,482.2,1661.3,36.9,5,618.1
4,1,2017,23,45,0,621.2,621.2,624.1,993.9,999.2,726.4,982.1,986.2,508.8,31.6,-3.2,0,0.1,489.9,1659.1,43,5,621.2
4,1,2017,23,50,0,620.8,620.8,624,995.9,998.9,727.1,980.1,986.2,509.1,31.2,-3,0,0.1,487.3,1657.8,46.8,5,620.8
4,1,2017,23,55,0,619.8,619.8,624,997,999.7,726.7,981.8,986.4,509.2,33.5,-3.2,0,0.1,492.6,1659.1,48.2,5,619.8
4,2,2017,0,0,0,619.9,619.9,624,998.1,1000,727.7,982.1,986.7,508.9,34.3,-3.5,0,0.1,491.4,1658.1,49.9,5,619.9
4,2,2017,0,5,0,620.8,620.8,624.6,998.8,1001.2,728.1,982.4,987.7,509.5,35.7,-3.6,0,0.1,496.8,1668.2,51.2,5,620.8
4,2,2017,0,10,0,618.7,618.7,624,997,1001.2,728.6,982.2,988.3,509,36,-3,0,0.1,489.3,1658.1,50.2,5,618.7
4,2,2017,0,15,0,620.6,620.6,624.4,999.6,1002.1,728.8,983.2,988.9,508.9,37,-3.6,0,0.1,492.3,1662.8,51.9,5,620.6
4,2,2017,0,20,0,619.5,619.5,624.3,998,1002.7,729.9,983.4,989.4,509,36.6,-3.2,0,0.1,492,1662.5,51.3,5,619.5
4,2,2017,0,25,0,620.2,620.2,624,996,1002.3,728.9,982.2,989.6,508.9,36,-3,0,0.1,483.9,1658.1,50,5,620.2
4,2,2017,0,30,0,620.7,620.7,624.2,998.4,1003.2,729.6,983.1,990.6,508.9,38,-2.5,0,0.1,486.3,1661.3,52.8,5,620.7
4,2,2017,0,35,0,619.1,619.1,624,999.5,1003.4,730.3,983.5,990.9,509.2,38.9,-2.8,0,0.1,485.5,1658.1,54,5,619.1
4,2,2017,0,40,0,619.3,619.3,624,999.6,1004.6,730.8,983.9,991.4,509.1,39.5,-3,0,0.1,492.3,1659.1,54.7,5,619.3
4,2,2017,0,45,0,619.1,619.1,624.1,999.1,1004.9,730.9,983.5,991.9,509.1,38.5,-3.8,0,0.1,492.2,1660.3,54,5,619.1
4,2,2017,0,50,0,620.5,620.5,623.9,999.2,1005.9,731.8,984.3,993,509,38.3,-3.1,0,0.1,494,1657.8,53.5,5,620.5
4,2,2017,0,55,0,620.5,620.5,624,999.5,1007.1,731.8,984.2,993.5,509.2,37.6,-3.2,0,0.1,497.7,1659.1,52.4,5,620.5
4,2,2017,1,0,0,621,621,624.4,999.4,1008.5,732,984.3,994.4,509.2,37.7,-3.8,0,0.1,497.3,1664.8,52.4,5,621
4,2,2017,1,5,0,620,620,624.8,999.6,1009.1,732,984.3,995.9,509.2,38.3,-2.6,0,0.1,499.5,1670.7,52.6,5,620
4,2,2017,1,10,0,620.3,620.3,624.3,996.6,1007.3,733.4,983,995.3,509,37.7,-2.7,0,0.1,493.2,1664.8,51,5,620.3
4,2,2017,1,15,0,619,619,624,997.9,1004.9,734.6,983.4,993.6,508.8,38.7,-3.6,0,0.1,496.1,1662.5,52.9,5,619
4,2,2017,1,20,0,619,619,623.8,999,1001.9,734.9,983.5,991.2,509,38.7,-2.7,0,0.1,497.5,1654.6,53.8,5,619
4,2,2017,1,25,0,619.9,619.9,623.7,1000.4,1001,735.7,984.2,990.3,509.3,39.9,-2.9,0,0,499.3,1653.5,55.8,5,619.9
4,2,2017,1,30,0,620.7,620.7,623.8,999.4,1002.7,736.4,984.4,991,509.6,40.7,-3.2,0,0,499.3,1654.6,54.9,5,620.7
4,2,2017,1,35,0,621.2,621.2,625,999.7,1004.8,737.2,984.6,992.9,509.6,41.7,-2.7,0,0,500,1672.7,56.3,5,621.2
4,2,2017,1,40,0,619,619,624.6,995.8,1004.6,737,983,992.4,509.3,39.9,-3.3,0,0,499.6,1667.1,52.2,5,619
4,2,2017,1,45,0,631.9,631.9,624.9,997.5,1004.1,738.1,982.4,992.3,510.1,39.3,-2.7,0,0,499.2,1664,54.4,5,631.9
4,2,2017,1,50,0,658.8,658.8,630,1006.7,1008.5,746,986.3,994.7,514,42.6,-3.8,0,0,499.2,1729.4,62.3,5,658.8
4,2,2017,1,55,0,677.4,677.4,635.5,997.8,1011.4,749.3,985.5,997.5,517.5,40.6,-3.4,0,0.1,500,1802.4,52.8,6,677.4
4,2,2017,2,0,0,694.8,694.8,640.4,991.7,1007.6,747,982.7,995.8,520.2,37.3,-2.8,0,0.1,500,1868,46.3,6,694.8
4,2,2017,2,5,0,698.1,698.1,641.6,990.1,999.2,743.1,979.9,990.3,521.3,34.4,-2.1,0,0,500,1880.2,44.6,6,698.1
4,2,2017,2,10,0,702.5,702.5,643.9,997.6,995.1,743.3,980,987,521.9,35,-2.1,0,0,500,1915.1,52.6,6,702.5
4,2,2017,2,15,0,691.1,691.1,642.9,991.4,991.2,740.3,978.1,985.1,523.6,33.7,-1.3,0,0,500,1891.4,47.2,6,691.1
4,2,2017,2,20,0,704.3,704.3,643.4,996.5,991.4,741.7,980,985.1,522.9,35.7,-0.5,0,-0.1,500,1904,51.3,6,704.3
4,2,2017,2,25,0,707.9,707.9,643.3,996.9,992.6,741.3,981,985.8,522.5,36.1,0.6,0,-0.1,500,1901.3,51.5,6,707.9
4,2,2017,2,30,0,732.3,732.3,647.4,1003.2,998.5,745.6,982.5,989.9,525.5,37.1,1.1,0,-0.1,500,1956,56.9,6,732.3
4,2,2017,2,35,0,737.8,737.8,652.9,1002.3,1004.1,746.2,983.8,994.4,527.6,36.7,2.1,0,0,500,2048.2,54.5,6,737.8
4,2,2017,2,40,0,739.7,739.7,655.8,996.1,1004.6,742.3,981.3,995.3,527.5,33.2,2.2,0,0,500,2094.4,47.8,6,739.7
4,2,2017,2,45,0,737.8,737.8,654.3,990,998.7,738,979,991.4,527.2,30.9,0.9,0,0,496.4,2066,42.3,6,737.8
4,2,2017,2,50,0,739.7,739.7,653,996.6,995.8,739.1,980,987.1,527.3,34.4,-0.3,0,0,491.9,2044.5,50.4,6,739.7
4,2,2017,2,55,0,740.1,740.1,653.5,997.8,996.5,740.2,982.1,986.5,527.7,36.5,-1.7,0,0,491.9,2052.7,51.3,6,740.1
4,2,2017,3,0,0,740.6,740.6,653.2,996.8,997.8,740.3,980.8,987.1,527.3,34,-2,0,0,499.9,2047.3,50.2,6,740.6
4,2,2017,3,5,0,741.3,741.3,654,999.8,1000.2,740.2,983.1,988.1,527.4,36.2,-2.3,0,0,499.9,2060.6,52.2,6,741.3
4,2,2017,3,10,0,740.2,740.2,654,996.5,1000.8,739.5,982.2,988.7,527.5,34.8,-2.5,0,0,499.6,2061.8,48.6,6,740.2
4,2,2017,3,15,0,739.5,739.5,653.9,997.6,1001.8,739.2,981,989.4,527.4,33.2,-2.8,0,0,495.2,2058.4,50.3,6,739.5
4,2,2017,3,20,0,741.5,741.5,654.5,1000.5,1002.9,739.9,983.9,990.6,527.5,36.1,-2.2,0,0,495.2,2068.5,52,6,741.5
4,2,2017,3,25,0,739.1,739.1,654.2,996.7,1003.3,738.8,983.7,990.6,527.4,34.5,-2.5,0,0,494.5,2064,47.2,6,739.1
4,2,2017,3,30,0,739.5,739.5,653.9,999.7,1003.7,739.2,981.5,991.3,527.1,31.7,-2.2,0,0,495.1,2059.5,50,6,739.5
4,2,2017,3,35,0,740.8,740.8,654.1,999.6,1004.8,739.4,981.2,991.9,527.5,31.3,-2.9,0,0,499.4,2062.8,48.6,6,740.8
4,2,2017,3,40,0,740.2,740.2,654,997.3,1004.2,739.8,983.1,991.9,527.4,32.6,-2.3,0,0,493.6,2061.8,46.8,6,740.2
4,2,2017,3,45,0,739.6,739.6,654.2,998.2,1004.3,739.6,982.9,991.9,527.2,32.4,-2.8,0,0,491,2064,46.9,6,739.6
4,2,2017,3,50,0,739.3,739.3,653.7,997.8,1004.3,739.2,982.1,991.9,527.1,31.5,-2.8,0,0,484.7,2054.9,46.5,6,739.3
4,2,2017,3,55,0,740.5,740.5,654,1000.2,1004.8,740.9,984.4,992.3,527.3,33.9,-3,0,0,495.2,2061.8,49.2,6,740.5
4,2,2017,4,0,0,740.6,740.6,654.3,999.1,1005.2,740,983.8,992.8,527.5,32.7,-2.5,0,0,490.1,2065.1,47.4,6,740.6
4,2,2017,4,5,0,740.6,740.6,654.2,999.1,1005.3,740.3,983.6,993,527.1,33.1,-2.3,0,0,486.8,2064,48.1,6,740.6
4,2,2017,4,10,0,739,739,654,997.9,1005.9,739.4,983.9,993.5,527,33.4,-2.4,0,0,466.5,2060.6,47.2,6,739
4,2,2017,4,15,0,738.7,738.7,653.9,999.1,1006.4,740.1,984.3,993.7,527.2,33.8,-2.9,0,0,475.3,2058.4,47.5,6,738.7
4,2,2017,4,20,0,739.5,739.5,654,999.2,1006,740.6,983,993.9,527.1,32.9,-2,0,0,483.2,2061.8,48.4,6,739.5
4,2,2017,4,25,0,740.4,740.4,653.9,999.1,1005.9,741.2,983.5,993.9,527.2,33.4,-2.5,0,0,482.5,2058.1,48.5,6,740.4
4,2,2017,4,30,0,741,741,654.3,999.4,1006.5,741.9,983.9,993.9,527.5,33.9,-2.5,0,0,491.2,2067.2,49,6,741
4,2,2017,4,35,0,739.5,739.5,654,996.7,1005.5,742.1,983.4,993.9,527.4,33.4,-2.5,0,0,485.1,2060.6,46.4,6,739.5
4,2,2017,4,40,0,739.7,739.7,654.1,998.2,1004.6,743.4,982.6,993.2,527.1,33.7,-2.4,0,0,492.2,2062.8,48.1,6,739.7
4,2,2017,4,45,0,740.3,740.3,654.2,997.5,1004.2,743.5,983.5,992.5,527.1,35.4,-2.4,0,0,489.5,2062.8,48.8,6,740.3
4,2,2017,4,50,0,738.9,738.9,653.7,997.8,1003.5,743.7,983.4,991.7,527.2,36.1,-3.1,0,0,486.1,2053.8,50,6,738.9
4,2,2017,4,55,0,741.5,741.5,653.9,1001,1005.1,745.3,983.8,992.3,527.4,37.5,-2.5,0,0,497.5,2058.4,54.3,6,741.5
4,2,2017,5,0,0,749.1,749.1,655.1,999.6,1005.5,746.6,982.4,993,528,35.7,-2.7,0,0,499,2074.4,52.7,6,749.1
4,2,2017,5,5,0,774.4,774.4,659.1,1004,1009.9,752.2,986,995.5,531.2,39.4,-2.9,0,0,499,2133,56.9,6,774.4
4,2,2017,5,10,0,794.4,794.4,663.3,999.3,1009.9,753.5,985.5,997.1,534.4,37.5,-2.6,0,0,500,2195.9,51.5,6,794.4
4,2,2017,5,15,0,814.1,814.1,665.2,998,1009.2,753.7,983.5,996.3,536.7,35.5,-2.7,0,0,500,2221,49.4,7,814.1
4,2,2017,5,20,0,833.3,833.3,667,996.6,1002.8,753.4,982.8,992.5,539.1,35.3,-2.2,0,0,500,2240.7,48.6,7,833.3
4,2,2017,5,25,0,851.1,851.1,668.6,993.4,998.8,752.1,979.6,989,541.5,33.9,-1.8,0,0,500,2256.8,46.3,7,851.1
4,2,2017,5,30,0,853.6,853.6,668.7,995.9,997.6,750.5,981.3,987.6,542.2,36.4,-1.6,0,0,500,2255.8,50,7,853.6
4,2,2017,5,35,0,853.2,853.2,668.4,1000.4,998.6,751.1,982.5,987.9,542.5,38.6,-1.8,0,-0.1,500,2250.1,55.4,7,853.2
4,2,2017,5,40,0,836.3,836.3,668.5,1003.7,1001.6,748.5,986.1,989.2,540.8,42.2,-1.8,0,-0.1,500,2265.9,59,7,836.3
4,2,2017,5,45,0,831.1,831.1,668.3,997.6,1002.1,744.5,983.7,989.6,539.5,39.1,-2.1,0,0,500,2262.4,52.4,7,831.1
4,2,2017,5,50,0,830.7,830.7,667.5,998.9,1003.1,745.3,984.3,990.1,539.2,40.9,-2.2,0,0,496.8,2246.6,54.6,7,830.7
4,2,2017,5,55,0,831.7,831.7,667.8,1001,1002.5,746,985.5,990.1,539.2,42.5,-1.8,0,0,496.8,2252.3,57.6,7,831.7
4,2,2017,6,0,0,828.8,828.8,667.4,996.1,999.6,741.1,982.5,988.3,538.7,40.1,-1.5,0,0,496.5,2242.2,53.5,7,828.8
4,2,2017,6,5,0,833.5,833.5,667.4,999.6,998.2,742,984.2,986.6,539.8,41.8,-2.1,0,0,496.5,2242.2,56.5,7,833.5
4,2,2017,6,10,0,820.7,820.7,667.2,998,993.4,740,983.2,984,539.2,40.7,-1.8,0,-0.1,500,2245.5,55.1,7,820.7
4,2,2017,6,15,0,797.3,797.3,664.6,994,987.9,734.3,981.6,979.7,536,39.8,-1.4,0,-0.1,500,2210.3,52.2,7,797.3
4,2,2017,6,20,0,776.3,776.3,660.8,996.8,985.5,731.6,982.1,976.8,533.8,41.3,-1.8,0,-0.1,496.3,2152,55.7,7,776.3
4,2,2017,6,25,0,758.6,758.6,658,1004.1,987.8,733.5,984.3,977.4,531.1,44.4,-2.5,0,-0.1,492.6,2115.9,63,7,758.6
4,2,2017,6,30,0,745.2,745.2,655.6,1002.5,993,728.4,985.6,980.4,528.7,44.5,-2.7,0,-0.1,486.4,2080.9,60.9,7,745.2
4,2,2017,6,35,0,746,746,654.6,1007.9,1000.9,730.1,987.2,985.8,528.7,45.3,-3.1,0,-0.1,488.1,2066.5,64.9,7,746
4,2,2017,6,40,0,729.3,729.3,655,1004.1,1005.8,730.2,988.3,989.9,527.1,44.4,-2.9,0,0,499.5,2086.5,59.6,7,729.3
4,2,2017,6,45,0,703.6,703.6,649.9,991.7,1000.5,724.3,983.4,987.8,523.4,38.8,-2.7,0,0,445.2,2008.5,46.6,7,703.6
4,2,2017,6,50,0,684,684,645.2,998,997.2,723.2,983.2,985.8,520.3,39.2,-2.5,0,0,444.6,1941.9,53.9,7,684
4,2,2017,6,55,0,663,663,641,1001.5,996.1,724.8,984.7,984.6,517.6,40.7,-3,0,0,444,1886.6,56.5,7,663
4,2,2017,7,0,0,646.2,646.2,637.3,1000.3,995.5,722.6,984.6,984,514.2,40,-3.1,0,0,442.4,1837.3,55.6,7,646.2
4,2,2017,7,5,0,629.2,629.2,634.8,1001.9,995.1,721.9,985.4,984,511.6,39.5,-2.5,0,0,453.8,1808.1,55.8,7,629.2
4,2,2017,7,10,0,607.3,607.3,629,995.6,991.6,724.9,983.1,981.8,508.5,36.7,-2.5,0,0,427.2,1733.5,49.5,7,607.3
4,2,2017,7,15,0,586.9,586.9,624.8,998.9,989.6,721.6,983.2,979.9,505.3,36.3,-2.5,0,-0.1,424.5,1684,51.7,7,586.9
4,2,2017,7,20,0,569.3,569.3,621.2,997.4,987.1,719.7,983,977.6,501.8,36.1,-2.4,0,-0.1,411.8,1641.4,50.8,7,569.3
4,2,2017,7,25,0,544.1,544.1,618.7,998.8,983.5,717.5,983,975.5,498.7,35.5,-2.2,0,-0.1,390.8,1616.1,51.1,7,544.1
4,2,2017,7,30,0,524.7,524.7,611.9,989.3,978.4,713.2,980.1,971.6,494.4,32.7,-2.5,0,-0.1,341.2,1533.7,43.4,6,524.7
4,2,2017,7,35,0,503.6,503.6,607.5,990.1,972.6,707.6,978.4,967.4,490.1,31.3,-1.8,0,-0.2,320.1,1484.4,43.5,6,503.6
4,2,2017,7,40,0,483.5,483.5,604.6,995.7,967.9,708.2,978.8,963.5,486.4,32.9,-1.8,0,-0.2,304,1458.5,50.6,6,483.5
4,2,2017,7,45,0,461.2,461.2,599.5,994.5,963.7,707.7,979.2,959.5,481.6,33.9,-2,0,-0.2,271.9,1404,48.8,5,461.2
4,2,2017,7,50,0,440.8,440.8,594.8,987.3,957.1,700.3,976.8,955.2,477.5,31.5,-1.3,0,-0.3,259.5,1355.8,43.1,5,440.8
4,2,2017,7,55,0,417.5,417.5,589.3,987.1,949.9,699.1,975.1,949.4,472.9,31.2,-1.6,0,-0.3,233,1302.8,44.4,5,417.5
4,2,2017,8,0,0,405.7,405.7,589.8,1001.1,947.6,706.2,977.7,946,469,35.4,-1.6,0,-0.3,240.3,1315.2,57.9,5,405.7
4,2,2017,8,5,0,403.2,403.2,588.7,1008.5,947.5,703.9,982,944.2,467.8,39.9,-1.9,0,-0.4,240.6,1302.8,64.4,5,403.2
4,2,2017,8,10,0,404.3,404.3,589.1,1009.7,947.7,705.3,984.7,943,468.3,42.1,-2.7,0,-0.4,256.4,1308.5,65.5,5,404.3
4,2,2017,8,15,0,404.4,404.4,589.5,1007,947.8,708.4,985.9,942.4,468.5,42,-2.3,0,-0.3,268.7,1313,62.4,5,404.4
4,2,2017,8,20,0,404.5,404.5,589.6,1003,947.8,705.4,985.7,941.8,468.6,40.8,-2.4,0,-0.3,272.3,1315.2,58.7,5,404.5
4,2,2017,8,25,0,404.1,404.1,589.1,999.1,946.6,703.9,984.1,940.2,468.4,39.8,-2.2,0,-0.3,273,1308.7,54.7,5,404.1
4,2,2017,8,30,0,404.2,404.2,589,999.9,945.6,706.7,983.4,938.8,468.2,39.4,-3,0,-0.3,281.1,1307.3,55.1,5,404.2
4,2,2017,8,35,0,404.4,404.4,588.9,999.7,945.5,704.2,983.6,938.1,468,40.2,-2.9,0,-0.3,283.9,1305.1,56.5,5,404.4
4,2,2017,8,40,0,401,401,588,1001,945.9,706.4,983.5,937.6,467.7,39.5,-2.2,0,-0.3,283.6,1297.2,57.1,5,401
4,2,2017,8,45,0,402.1,402.1,589.3,1004.9,947.1,710.5,984.8,937.6,467.8,40.2,-2.9,0,-0.3,284.7,1313,60.1,5,402.1
4,2,2017,8,50,0,401.8,401.8,589.3,1000.6,946.9,706.1,984.9,936.8,467.5,38.7,-2.9,0,-0.2,279.1,1313,54.4,5,401.8
4,2,2017,8,55,0,402.8,402.8,589.7,994.6,945.1,705.3,982.5,935.6,467.8,35.8,-3.1,0,-0.2,281.1,1318.3,49.2,4,402.8
4,2,2017,9,0,0,401.8,401.8,589.5,991.4,942.7,707.6,980.2,933.8,467.9,34.5,-2.4,0,-0.2,270.6,1315,46.6,4,401.8
4,2,2017,9,5,0,401.9,401.9,589.2,990.7,938.4,697,978.5,931.1,467.5,34.6,-2.4,0,-0.2,245.8,1309.5,47.7,4,401.9
4,2,2017,9,10,0,401.3,401.3,589.4,994.7,935.7,696,978.8,928.5,467.5,36.5,-2.9,0,-0.2,238.7,1311.5,52.3,4,401.3
4,2,2017,9,15,0,401.1,401.1,589.3,996.7,934.1,698.4,979.2,926.9,467.6,36.9,-2.5,0,-0.2,239.5,1310.7,54.4,4,401.1
4,2,2017,9,20,0,401.4,401.4,589.2,996.7,933.2,694.9,979.6,925.7,467.6,37.5,-2.5,0,-0.2,237.9,1308.5,54.5,4,401.4
4,2,2017,9,25,0,401.5,401.5,589.5,998.9,932.7,697.6,980.6,924.4,467.8,38.5,-3.2,0,-0.2,239.8,1313,56.7,4,401.5
4,2,2017,9,30,0,402.4,402.4,589.4,1001.1,933.4,699.8,981,924.4,468,38.4,-2.5,0,-0.2,238,1311.5,58.1,4,402.4
4,2,2017,9,35,0,401.1,401.1,589.1,998.5,933.2,694.8,981.4,923.9,468,38.8,-3,0,-0.2,238.3,1308.5,56.5,4,401.1
4,2,2017,9,40,0,403.3,403.3,589.3,1001.2,934.8,698.1,982,923.9,468,38.7,-3.6,0,-0.2,244,1308.5,57.4,4,403.3
4,2,2017,9,45,0,416.4,416.4,588.7,1000.5,937.6,701.2,982.5,925,471,38.6,-3.2,0,-0.2,251.1,1296.1,57.2,4,416.4
4,2,2017,9,50,0,408.1,408.1,590.8,1004.9,941.4,697.3,983.7,926.9,471,38.8,-3.7,0,-0.2,270.6,1326.5,59.6,4,408.1
4,2,2017,9,55,0,404.6,404.6,590.6,1001.1,942.4,697.2,983.9,928.2,469,38.4,-3.6,0,-0.1,250.7,1323.1,56,4,404.6
4,2,2017,10,0,0,402.1,402.1,588.9,993.6,941.4,698.4,981.7,928.2,468.4,35.3,-3.1,0,-0.1,234.2,1305.1,48.5,4,402.1
4,2,2017,10,5,0,403.1,403.1,589,995.3,941.4,694.4,980.8,928,468.5,34.9,-3.8,0,-0.1,247.8,1306.2,50.2,4,403.1
4,2,2017,10,10,0,403.4,403.4,589.2,997.2,941.9,698.1,980.7,928,468.5,36.1,-3.9,0,-0.1,250,1308.5,53.3,4,403.4
4,2,2017,10,15,0,404.3,404.3,589.4,998.5,942.2,699.3,981.1,928.2,468.2,37.1,-3.8,0,-0.1,247,1311.7,54.2,4,404.3
4,2,2017,10,20,0,402.9,402.9,589.2,998,942.1,694.4,981.1,928.8,468.3,37.6,-3.4,0,-0.1,242.3,1309.5,54.9,4,402.9
4,2,2017,10,25,0,404,404,589.7,999.5,942.8,696.5,981.3,928.8,468.3,38.4,-3.9,0,-0.1,245.4,1316.4,56.3,4,404
4,2,2017,10,30,0,403.5,403.5,589.7,999.1,943.7,697.3,981.8,929.4,468.6,38.9,-3.8,0,0,245.4,1316.4,56.3,4,403.5
4,2,2017,10,35,0,403.3,403.3,589.2,996.8,943.8,697.9,981.1,930,468.2,37.3,-3.9,0,0,243,1309.8,53.8,4,403.3
4,2,2017,10,40,0,403.3,403.3,589.1,997.9,944.2,698.2,981,930,468,37.6,-4.1,0,0,244.3,1308.5,54.7,4,403.3
4,2,2017,10,45,0,402.8,402.8,589.1,999.6,945.2,699.9,981.4,930.7,468.3,38.1,-4,0,0,248.8,1309.8,56,4,402.8
4,2,2017,10,50,0,403.8,403.8,589.4,999.5,946.3,700,981.6,931.8,468,37.9,-4,0,0,247.9,1311.7,55.4,4,403.8
4,2,2017,10,55,0,403.6,403.6,589.3,998.5,947.3,700.3,981.5,932.4,468.2,37.8,-3.8,0,0,251.8,1311.5,55.3,4,403.6
4,2,2017,11,0,0,403.5,403.5,589.2,998.4,948,700.8,981.3,932.9,468.2,36.9,-3.8,0,0,250.3,1310.7,54.7,4,403.5
4,2,2017,11,5,0,411.4,411.4,588.7,996.9,948.2,700.7,981.2,933.4,468.4,37.4,-3.8,0,0,249.6,1298.6,53.5,4,411.4
4,2,2017,11,10,0,433.1,433.1,588.3,997.7,949.3,702,981,934.3,472.9,37.5,-4,0,0,263.9,1282.6,54.3,4,433.1
4,2,2017,11,15,0,443.6,443.6,591,1004.9,952.7,703.1,983,936.5,475.5,39.1,-4.3,0,0,291.9,1309.8,60.4,4,443.6
4,2,2017,11,20,0,447.6,447.6,592.7,1003.6,954.4,701.9,984.4,938.3,477.8,39.8,-4.3,0,0,289.3,1329.7,59.4,4,447.6
4,2,2017,11,25,0,433.4,433.4,592.4,998.6,954.9,700.9,983.1,939,476.8,37.5,-3.6,0,0.1,279.4,1332.2,53.1,4,433.4
4,2,2017,11,30,0,412.3,412.3,591.4,994.6,954.2,700.1,981.8,939,472,36.3,-3.6,0,0.1,256.8,1331.9,49.9,4,412.3
4,2,2017,11,35,0,403.8,403.8,589.4,990.6,952.4,700.1,979.4,938.1,468.8,34.5,-3.5,0,0.1,240.5,1313,46.8,4,403.8
4,2,2017,11,40,0,404.5,404.5,588.3,991.1,951.2,702.3,978.1,937.6,468.5,33.7,-3.5,0,0.1,239.3,1299.2,47.7,4,404.5
4,2,2017,11,45,0,402,402,588.8,995.6,951.3,703.2,978.6,937.2,467.9,35.5,-3.8,0,0,247.1,1306.2,53,4,402
4,2,2017,11,50,0,401.7,401.7,588.7,998.9,951.8,703.1,979.7,937.7,467.8,36.1,-3.9,0,0,243,1304.1,56,4,401.7
4,2,2017,11,55,0,403,403,589.3,1000.2,952.9,703.8,980.7,938.3,467.8,36.3,-3.9,0,0,244.4,1312.1,55.1,4,403
4,2,2017,12,0,0,402.2,402.2,589.6,1000.2,953.9,703.9,981.4,938.5,467.9,36.4,-4.3,0,0,249.6,1315.2,55.3,4,402.2
4,2,2017,12,5,0,402.3,402.3,589.2,997.4,953.4,703.2,980.9,938.8,468,34.9,-4,0,0,239.8,1310.7,51.8,4,402.3
4,2,2017,12,10,0,424.1,424.1,588.4,998.8,954.3,704.6,981.3,939.9,470.7,35.3,-3.9,0,0,252.9,1288.3,52.7,4,424.1
4,2,2017,12,15,0,443.7,443.7,589.9,1003.8,957.2,706.4,982.6,941.8,475.6,36.2,-3.5,0,0,284.1,1299.4,56.7,4,443.7
4,2,2017,12,20,0,448,448,593.2,1007.3,960.4,705.8,985.4,943.7,478.1,37.9,-4.3,0,0.1,300.2,1336.7,59.4,4,448
4,2,2017,12,25,0,447.6,447.6,593.4,1000.3,960.5,703.3,984.4,944.9,478,36,-3.6,0,0.1,288.6,1335.5,51.8,4,447.6
4,2,2017,12,30,0,448.9,448.9,592.9,996.3,960.2,703.3,982.3,944.9,478.4,34.1,-4.1,0,0.1,279,1329.1,48.8,4,448.9
4,2,2017,12,35,0,440.2,440.2,592.6,996.7,960.1,703.4,981.8,945.1,477.8,34,-3.9,0,0.1,278.7,1331.9,49.4,4,440.2
4,2,2017,12,40,0,432.3,432.3,590.7,994.1,958.6,702.7,980.9,944.6,474.6,34.1,-3.2,0,0.1,261.5,1313,47.7,4,432.3
4,2,2017,12,45,0,433.1,433.1,590.8,995.3,957.6,704.8,980,944,474.4,33.8,-3.1,0,0.1,262.9,1313,49.5,4,433.1
4,2,2017,12,50,0,426.9,426.9,590.5,996.7,957.4,704.1,980.3,943.5,474.3,34.7,-4.1,0,0.1,260.7,1313.3,51.7,4,426.9
4,2,2017,12,55,0,422.7,422.7,590.4,998.5,957.6,704.5,980.7,944,472.6,35.6,-3.1,0,0,260.4,1315,52.9,4,422.7
4,2,2017,13,0,0,423.3,423.3,589.7,996.1,956.9,703.9,980.2,943.3,472.5,34.9,-3.8,0,0,256.3,1305.1,51.3,4,423.3
4,2,2017,13,5,0,420,420,589.6,997.4,957.1,705.6,980.6,943.3,472.4,35.3,-3.6,0,0,259.3,1306.5,52.2,4,420
4,2,2017,13,10,0,408.6,408.6,591.1,1000,957.7,705.7,981.3,943.9,469.8,35.7,-3.4,0,0,255.9,1330,53.9,4,408.6
4,2,2017,13,15,0,407.7,407.7,588.9,995.2,956.7,704.2,980.8,943.1,469.2,35.1,-3.6,0,0,240.6,1304.1,50,4,407.7
4,2,2017,13,20,0,403.3,403.3,588.7,995.9,956.8,705.8,979.8,943.1,468.2,34.2,-3.6,0,0,245.4,1304.1,50.7,4,403.3
4,2,2017,13,25,0,403.8,403.8,588.8,998.7,957.4,707,980.7,943.1,467.8,35.1,-4.2,0,0,248.5,1306.2,53.3,4,403.8
4,2,2017,13,30,0,403.4,403.4,589.1,1000.3,958.1,707.5,981.4,943.9,468.1,35.2,-3.4,0,0,252.9,1309.5,54,4,403.4
4,2,2017,13,35,0,403.3,403.3,588.9,1000.5,958.6,707.5,981.9,944,468.2,35,-3.6,0,0,252.5,1307.3,53.3,4,403.3
4,2,2017,13,40,0,403.3,403.3,589.3,999.7,959.2,708,982.2,944.6,468.4,35.1,-3.5,0,0,259.5,1311.7,52.6,4,403.3
4,2,2017,13,45,0,402.7,402.7,589.2,998.4,959.3,708.1,981.9,945.1,468.2,34.2,-3.6,0,0,256.8,1310.7,51,4,402.7
4,2,2017,13,50,0,404.1,404.1,589.5,997.6,959.4,708.3,981.4,945.1,468,34.1,-3.6,0,0,255.4,1314.2,50.4,4,404.1
4,2,2017,13,55,0,403.7,403.7,589.8,998.1,959.7,707.9,981.3,945.1,468.2,34,-3.8,0,0,254.2,1318.6,51,4,403.7
4,2,2017,14,0,0,403.1,403.1,589.1,997.3,959.1,706.8,981.1,944.9,467.9,34.3,-3.9,0,0,248.9,1310.4,50.8,4,403.1
4,2,2017,14,5,0,403.1,403.1,589.2,1000,959.7,708.1,981.4,945.6,468.1,33.8,-4,0,0,254.7,1310.7,52,4,403.1
4,2,2017,14,10,0,403.4,403.4,589.2,998.9,960.2,707.8,981.7,945.6,468.2,33.5,-4,0,0,257,1310.7,51,4,403.4
4,2,2017,14,15,0,403.3,403.3,589.2,998.5,959.9,707.8,981.6,946,468.2,32.9,-3.6,0,0,257.1,1311.5,49.9,4,403.3
4,2,2017,14,20,0,403.4,403.4,589.2,998.5,960.2,708.1,981.4,946,468.1,32.2,-3.6,0,0,253.5,1310.7,49.4,4,403.4
4,2,2017,14,25,0,404.1,404.1,589.2,998.3,960.8,708.1,981.2,946.6,468,31.3,-3.8,0,0,256.6,1310.7,48.4,4,404.1
4,2,2017,14,30,0,404,404,589.6,998.4,960.5,708.4,981.3,946.6,468.2,31.5,-3.8,0,0,257.9,1316.1,48.2,4,404
4,2,2017,14,35,0,402.7,402.7,589.3,997.7,960.5,708.2,981.1,946.6,467.9,30.8,-3.8,0,0,256.3,1313,48.1,4,402.7
4,2,2017,14,40,0,402.6,402.6,589.1,998.5,960.7,708,981.4,946.6,468,31.7,-3.8,0,0,253.9,1310.7,49.3,4,402.6
4,2,2017,14,45,0,414.3,414.3,588.5,998.5,961.4,708.7,981.1,946.5,470.3,31.4,-3.8,0,0,262.9,1297.2,49.3,4,414.3
4,2,2017,14,50,0,414.5,414.5,589.9,1000.6,962.4,709,982.2,947.6,470.5,32.5,-3.3,0,0,271.9,1314.2,51.3,4,414.5
4,2,2017,14,55,0,420.3,420.3,589.9,999.2,962.1,707.4,982.2,948.1,470.9,32.1,-3.4,0,0,269.9,1310.7,49.4,4,420.3
4,2,2017,15,0,0,441.9,441.9,589.2,997.1,962.7,707.9,981.5,948.2,474.8,31.4,-3.4,0,0,275.9,1290.5,47.4,4,441.9
4,2,2017,15,5,0,460.4,460.4,593.2,1003.6,965.3,709.9,983.1,949.8,478.6,32.9,-3.6,0,0,310.6,1329.1,53.4,4,460.4
4,2,2017,15,10,0,481.3,481.3,596.2,1009.3,970.8,711.8,986.2,953.2,482.9,35.5,-4.1,0,0.1,351.1,1354.7,57.8,4,481.3
4,2,2017,15,15,0,499.1,499.1,600.8,1010.8,976.5,715.7,988.4,957.7,487.3,35.9,-4.7,0,0.1,401.8,1407.6,57.1,4,499.1
4,2,2017,15,20,0,479,479,601.3,998.6,977.4,712.8,986.7,959.6,485.8,32.2,-3.8,0,0.1,371.9,1423.1,44.9,4,479
4,2,2017,15,25,0,454.6,454.6,595.2,979.6,971.1,707.9,979.1,956.7,480.8,24.7,-3.7,0,0.1,287.7,1355.8,27.8,4,454.6
4,2,2017,15,30,0,433,433,590,980.7,965.5,708,974.8,953.6,476,23.1,-3,0,0.1,258.3,1306,30.8,4,433
4,2,2017,15,35,0,437.4,437.4,588.4,990.8,963.4,709.1,975.3,952.2,473.7,27.3,-2.7,0,0.1,264.8,1282.6,43,4,437.4
4,2,2017,15,40,0,458.8,458.8,591.2,1004.2,965.7,712.1,979.2,952.9,477.8,31.9,-3.4,0,0.1,309.7,1306.2,55.9,4,458.8
4,2,2017,15,45,0,479.6,479.6,596.2,1015.3,971.6,713.7,985.3,956.1,482.7,36.8,-3.6,0,0.1,359.3,1355.8,65.2,4,479.6
4,2,2017,15,50,0,499.7,499.7,600.4,1012,976.9,714.3,988.1,959.5,487.3,36.6,-4.1,0,0.1,392.3,1400,59.2,4,499.7
4,2,2017,15,55,0,518.8,518.8,604.9,1006.3,981.4,714.9,988.1,963.5,491.3,33.8,-3.8,0,0.1,418.1,1449.4,52.6,4,518.8
4,2,2017,16,0,0,518.7,518.7,605.7,998.3,982.7,713.3,986.2,964.9,492.3,31.2,-4.1,0,0.1,394.9,1458.7,43.9,4,518.7
4,2,2017,16,5,0,512,512,605.2,988.1,979.6,708.7,981.9,964.2,491.6,26.8,-3.9,0,0.1,352.5,1452.8,33.8,4,512
4,2,2017,16,10,0,503.6,503.6,601,980.4,972.8,705.3,976.5,961.1,489,23.5,-3,0,0.1,304.3,1401.8,29.4,4,503.6
4,2,2017,16,15,0,503.4,503.4,600.7,986.6,968.8,707.4,974.6,958.1,489.1,25.4,-2.9,0,0.1,308.6,1398.6,38,4,503.4
4,2,2017,16,20,0,502.4,502.4,600.8,994.9,967.3,705.5,977.1,956.3,489,29.7,-3.4,0,0.1,301.2,1399.7,47.2,4,502.4
4,2,2017,16,25,0,503.6,503.6,601.4,995.1,966,705.5,978,955.2,489.1,30.9,-3.2,0,0,293.9,1405.4,47.7,4,503.6
4,2,2017,16,30,0,519.3,519.3,603.1,997.3,966,705.8,978.7,955.2,490.7,31.1,-2.7,0,0,293,1419,49.7,4,519.3
4,2,2017,16,35,0,524.8,524.8,607.3,1007.4,971.2,707,983.3,957.4,493.7,35.1,-3.6,0,0,341.5,1470.5,58.1,4,524.8
4,2,2017,16,40,0,525.4,525.4,607.1,994.1,970.1,704.1,981.5,957.2,494,31.4,-3.2,0,0,286.9,1467.4,44,4,525.4
4,2,2017,16,45,0,513.4,513.4,604.9,990.7,967.9,702.4,978.8,956.5,492.1,28.5,-2.9,0,0,264,1443.7,40.4,4,513.4
4,2,2017,16,50,0,490.8,490.8,600.2,987.4,963.7,700.2,976.7,953.3,487.9,27.3,-2.9,0,0,227.7,1397,38.9,4,490.8
4,2,2017,16,55,0,466.3,466.3,596.3,987.8,959.2,700.3,975.2,950.5,483.2,27.4,-2.7,0,0,205.3,1359.1,41.2,4,466.3
4,2,2017,17,0,0,441.3,441.3,592.4,990,955.4,700,975.3,947.6,478.2,28.5,-2.4,0,0,184.8,1325.3,43.7,4,441.3
4,2,2017,17,5,0,397.6,397.6,592.4,992.7,952.9,700.5,975.7,944.6,467.7,30,-3,0,-0.1,168.3,1348,47,4,397.6
4,2,2017,17,10,0,398.2,398.2,586.7,989,948.3,697.2,975,941.7,466.9,29.3,-2.5,0,-0.1,134,1278.1,43.4,4,398.2
4,2,2017,17,15,0,400.6,400.6,587.7,996.6,947.4,700.4,975.6,939.9,467.5,30.5,-2.5,0,-0.1,158.1,1291.5,50.6,4,400.6
4,2,2017,17,20,0,399.7,399.7,588.9,1004.8,949,699.2,979.7,939.9,467.4,33.5,-3.2,0,-0.1,168.4,1305.1,57.6,4,399.7
4,2,2017,17,25,0,400.4,400.4,588.8,1002.5,949.2,699.2,981.4,939.8,467.5,34.2,-3.2,0,-0.1,162.8,1304.1,53.8,4,400.4
4,2,2017,17,30,0,400.3,400.3,589.8,1002.7,950.6,700,982,939.8,467.9,33.1,-3.2,0,-0.1,170.7,1315.2,53.5,4,400.3
4,2,2017,17,35,0,399.7,399.7,589.3,1001.2,951.3,698.8,982.7,939.3,467.5,32.2,-3.6,0,-0.1,168,1310.7,50.3,4,399.7
4,2,2017,17,40,0,408.2,408.2,589.2,1000.3,951.8,699.9,982.5,939.3,467.6,31.5,-3.6,0,-0.1,174.7,1304.1,49.1,4,408.2
4,2,2017,17,45,0,429.6,429.6,590.2,1001.6,953.3,702.1,982.9,940.6,472.1,31.2,-3.5,0,-0.1,189.3,1306,49.7,4,429.6
4,2,2017,17,50,0,449.7,449.7,593.2,1006,956.6,702,984.7,942.6,476.4,33,-3.4,0,-0.1,216.9,1330,53.3,4,449.7
4,2,2017,17,55,0,468.4,468.4,594.3,1002.7,958.3,701.6,985,943.7,480.5,32.2,-3.6,0,-0.1,215.8,1331.3,49.5,4,468.4
4,2,2017,18,0,0,491.5,491.5,599,1013,964.8,706.3,987.8,947.9,485.5,34.1,-4.1,0,0,288.4,1381.7,58.3,4,491.5
4,2,2017,18,5,0,512.4,512.4,603.3,1017.2,975,711,992.2,954.4,489.3,37,-4.3,0,0,332.8,1428.3,60.3,5,512.4
4,2,2017,18,10,0,531.4,531.4,607.7,1007.2,981.3,707.6,991.3,959.7,493.3,34,-4.8,0,0.1,345.5,1474.3,49.9,5,531.4
4,2,2017,18,15,0,550.9,550.9,610,996.4,983.5,707.5,987.1,963.5,496.5,29.3,-4.3,0,0.1,335.1,1493.3,39.3,5,550.9
4,2,2017,18,20,0,571,571,613.7,1001.2,988,711.1,986.3,967.4,499.8,28.9,-4.2,0,0.2,354.7,1532,43.6,5,571
4,2,2017,18,25,0,592.1,592.1,617.4,1003.6,992.2,713.8,987.6,970.9,503.7,31.3,-4.3,0,0.2,378.3,1571.5,47.3,5,592.1
4,2,2017,18,30,0,613.3,613.3,621.8,1004.1,996.5,717.2,987.7,975.4,507.1,31.5,-4.6,0,0.2,416.6,1624.3,48,5,613.3
4,2,2017,18,35,0,635,635,627.3,1003.1,1000.3,718.6,988.2,979.5,510.8,31.9,-4,0,0.3,445.4,1693,46.3,5,635
4,2,2017,18,40,0,663.2,663.2,630.1,993.5,1002.9,720.1,984.7,982.6,514.4,28.6,-3.8,0,0.3,444.7,1717.8,38.1,5,663.2
4,2,2017,18,45,0,694.7,694.7,634.7,1000.9,1007.3,722.9,985.1,986.7,519.4,29.6,-4.2,0,0.3,493.8,1773,45.6,6,694.7
4,2,2017,18,50,0,727,727,639.8,1002.2,1011.3,725.2,986.2,991.1,524,31.2,-3.7,0,0.3,493.8,1834,46.3,6,727
4,2,2017,18,55,0,751.9,751.9,646.3,1003.3,1015.2,728.6,986.2,995,527.9,31.1,-4.1,0,0.3,494.9,1927.9,47.7,6,751.9
4,2,2017,19,0,0,764.5,764.5,650.2,991.3,1009.5,725.4,983.3,993,529.9,28.6,-3.4,0,0.4,487.5,1981.7,36.6,6,764.5
4,2,2017,19,5,0,784.8,784.8,652.4,994.8,999.8,726.8,981.8,987.5,532.4,28.7,-3,0,0.3,480.9,2004.2,41.4,6,784.8
4,2,2017,19,10,0,812.9,812.9,656.1,1000.9,999,732.2,983.7,986.8,535.7,31.4,-1.9,0,0.3,490.7,2050.4,48,7,812.9
4,2,2017,19,15,0,840.9,840.9,659.9,993.5,1003.4,733.2,982.8,989.4,539.5,30,-2.3,0,0.3,490.7,2102.6,40.5,7,840.9
4,2,2017,19,20,0,867,867,664.8,993.3,1006.5,733.2,981.1,991.2,542.3,29,-3,0,0.2,499.9,2174.5,40.3,7,867
4,2,2017,19,25,0,891.8,891.8,668.3,994.1,1008,733.4,979.9,993.1,545.3,29,-2.4,0,0.2,499.9,2222.9,42.2,7,891.8
4,2,2017,19,30,0,917.5,917.5,672.8,996.1,1011.4,733.7,980.7,996.1,548.3,30.8,-2.7,0,0.2,499.9,2292.8,44.9,7,917.5
4,2,2017,19,35,0,916.9,916.9,675.6,990.6,1008.9,729.9,978.9,995,548.2,29.5,-2.7,0,0.2,411.7,2342.5,40.3,7,916.9
4,2,2017,19,40,0,919.1,919.1,677.3,995,1006,728.6,979.5,993.7,548.3,30.6,-1.6,0,0.2,339.5,2371.8,44.5,7,919.1
4,2,2017,19,45,0,917.7,917.7,677.1,995.4,1004.4,721.5,980.2,992.3,548.1,31.3,-2.4,0,0.2,306.7,2368.2,45.2,7,917.7
4,2,2017,19,50,0,923,923,676.7,1000,1003.7,723.4,981.3,992.3,548.7,32.4,-2.4,0,0.2,295.9,2358.3,49.7,7,923
4,2,2017,19,55,0,920.9,920.9,677.1,996.7,1002.8,722.3,981.9,991.7,548.2,32.5,-2.2,0,0.2,278.2,2365,46.5,7,920.9
4,2,2017,20,0,0,924.2,924.2,677.6,1000.3,1000.6,722,983.1,990.5,548.7,32.7,-2.2,0,0.1,299,2375.6,48.8,7,924.2
4,2,2017,20,5,0,920.3,920.3,676.9,996.5,996.7,723.3,981.9,987.8,548.4,30.8,-1.9,0,0.1,260.5,2361.7,45,7,920.3
4,2,2017,20,10,0,923.7,923.7,677.5,1003.4,999.4,723.7,985.2,989,549,34.1,-2.3,0,0.1,291.4,2373.2,51.3,7,923.7
4,2,2017,20,15,0,920.7,920.7,676.7,997.5,997.9,722.3,983.4,987.8,548.6,31,-2.3,0,0.1,268.9,2358,43.9,7,920.7
4,2,2017,20,20,0,921.8,921.8,677.6,1003.3,999.2,724,985.1,988.9,549.1,32.8,-1.8,0,0.1,314.7,2377.5,49.5,7,921.8
4,2,2017,20,25,0,918.5,918.5,677,995.7,997.4,723.9,983.4,987.8,548.2,30.5,-2.3,0,0.1,291.3,2366.2,42.5,7,918.5
4,2,2017,20,30,0,920.6,920.6,677.4,1001.6,997.8,723.2,984.8,987.8,548.7,31.9,-1.6,0,0,303.9,2372.9,47,7,920.6
4,2,2017,20,35,0,918.1,918.1,676.6,998,996.1,723.3,982.9,986.5,548.1,30,-1.8,0,0,250.2,2354.1,44.6,7,918.1
4,2,2017,20,40,0,920.6,920.6,677.3,1003.3,998.7,724,986.5,987.8,548.9,33.6,-2.2,0,0,320.5,2371.8,48.4,7,920.6
4,2,2017,20,45,0,918.4,918.4,677,1000.8,999.7,721.4,985.1,989,548.4,31.4,-2,0,0,297,2365,47,7,918.4
4,2,2017,20,50,0,920.4,920.4,677.3,1000.6,998.4,722.5,985.5,988.5,549,31.7,-2,0,0,319.1,2371.8,45.9,7,920.4
4,2,2017,20,55,0,917.7,917.7,676.6,999.4,996.3,721.7,985,986.6,548.4,31.2,-2.2,0,0,296.6,2358,44.8,7,917.7
4,2,2017,21,0,0,921,921,677.3,1001.6,996.4,721.8,986,987.1,548.7,32.2,-1.6,0,0,324,2369.9,46.6,7,921
4,2,2017,21,5,0,916.2,916.2,676.6,1000.5,994.5,721.9,985.3,985.3,548.3,31,-2.5,0,0,317,2361.7,45.2,7,916.2
4,2,2017,21,10,0,917.4,917.4,676.9,1002.1,996.6,722.3,986.2,986.5,548.5,32,-2.3,0,0,345.4,2365.9,47,7,917.4
4,2,2017,21,15,0,916.1,916.1,676.2,999.7,998,723.1,984.8,987.3,547.8,30.7,-2.7,0,0,329.5,2352.4,45,7,916.1
4,2,2017,21,20,0,916.5,916.5,676.6,1001.5,999.7,722.1,986.2,989,548.8,32.1,-2,0,0,336.7,2361.7,46.3,7,916.5
4,2,2017,21,25,0,914.1,914.1,676.4,998.8,1000.4,723,985.5,989.6,548.5,31.1,-2.1,0,0,339.3,2358.3,43.6,7,914.1
4,2,2017,21,30,0,916.4,916.4,676.3,1001.7,1001.5,722.8,985.5,990.1,548.2,31.1,-2.7,0,0,359.4,2358.6,46.3,7,916.4
4,2,2017,21,35,0,913.8,913.8,676.5,998.2,1001.3,721.9,984.2,990.8,547.5,29.9,-1.8,0,0,328.7,2361.7,43.4,7,913.8
4,2,2017,21,40,0,913.8,913.8,676.2,1001.6,1001.5,723.3,985.6,990.8,548,32,-2,0,0,324,2355.2,46.4,7,913.8
4,2,2017,21,45,0,914,914,676.2,1002,1003.5,722.7,987,991.9,548,32.9,-2.8,0,0.1,347.4,2357.2,47,7,914
4,2,2017,21,50,0,914.8,914.8,676.4,1000.4,1005,724,986.8,993.2,548.1,32.1,-2.2,0,0.1,372.8,2362.5,44.9,7,914.8
4,2,2017,21,55,0,909.8,909.8,676,1002.8,1002.9,724.5,985.9,992.1,547.6,31.3,-2.5,0,0.1,363.3,2356.9,47.1,7,909.8
