"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
4,2,2017,22,0,0,899.6,899.6,675.3,1000,1000.9,721.7,986.3,990.4,546.9,31.7,-2.6,0,0,364.2,2348.4,44.6,7,899.6
4,2,2017,22,5,0,890.3,890.3,674,1000.8,998,722.4,986.2,988.6,545.9,31.5,-1.7,0,0,369.2,2331.3,45.7,7,890.3
4,2,2017,22,10,0,876.1,876.1,672.5,1001.6,996.4,723.2,986.1,987.3,544.1,31.5,-1.6,0,0,374.4,2309.8,46.1,7,876.1
4,2,2017,22,15,0,871.7,871.7,671.9,1000.1,996.1,722.6,985.8,986.7,543.7,31.1,-2.2,0,0,386.8,2300.8,44.6,7,871.7
4,2,2017,22,20,0,872,872,671.3,1000.8,998.7,724.3,986.1,987.8,543.3,32,-2.6,0,0,397.6,2290.6,45.9,7,872
4,2,2017,22,25,0,872,872,672,1000.9,1001.6,726.2,986.6,989.5,543.3,31.7,-2.6,0,0,419,2304.2,45.9,7,872
4,2,2017,22,30,0,872.9,872.9,672.1,1004.6,1003.4,723.4,987.8,990.9,543.9,32.9,-3,0,0,442.7,2306.4,48.8,7,872.9
4,2,2017,22,35,0,870.5,870.5,671.9,1001.2,1004.7,726,987,992.5,543.6,31.8,-2.5,0,0,449.7,2304.2,45,7,870.5
4,2,2017,22,40,0,871.5,871.5,671.4,1002.1,1004.5,726.5,986.2,992.5,543,31,-2.2,0,0,432.8,2296.3,46.2,7,871.5
4,2,2017,22,45,0,873.5,873.5,672,1002.5,1004.7,723.7,986.9,992.9,543.7,31.7,-2.7,0,0,470.9,2308.6,46.6,7,873.5
4,2,2017,22,50,0,872.7,872.7,672,998.3,1004.2,725.9,985.4,993,543.3,30.2,-1.9,0,0,453.6,2307.6,42.7,7,872.7
4,2,2017,22,55,0,869,869,671.5,1001.2,1003.1,726.9,985,991.6,543.2,30.7,-2.7,0,0,454,2299.7,45.5,7,869
4,2,2017,23,0,0,864.6,864.6,671.3,998.1,1001.2,723.7,985.3,990.6,542.9,31.2,-2.1,0,0,466.6,2297.5,43.6,7,864.6
4,2,2017,23,5,0,859.8,859.8,670.8,998.5,1000.2,727.6,984.7,990.1,542.4,30.6,-2,0,0,477.9,2290.6,44.1,7,859.8
4,2,2017,23,10,0,853.9,853.9,669.5,998.1,998.9,728.6,984.2,989,541.4,30.6,-1.8,0,0,456.5,2270,43.9,7,853.9
4,2,2017,23,15,0,852.7,852.7,669.6,1000.4,999.5,726.2,984.8,989,541.4,31.8,-2.2,0,0,471.7,2273.8,47.4,7,852.7
4,2,2017,23,20,0,854.3,854.3,669.6,1002.6,1003.7,729.4,985.8,991.2,541.5,32.8,-2.9,0,0,486.7,2274.8,48.6,7,854.3
4,2,2017,23,25,0,848.6,848.6,669.4,997.6,1005.3,730.6,984.9,993,541.3,31.3,-2.5,0,0,472.6,2272.6,43.4,7,848.6
4,2,2017,23,30,0,824.6,824.6,667.4,1001.3,1003.8,725.8,985,992.5,538.4,31.4,-2.5,0,0,438.1,2249.8,47.5,7,824.6
4,2,2017,23,35,0,804.6,804.6,665.1,1000.9,1003.2,726.5,985.4,991.7,536.2,32.2,-3.1,0,0,435.5,2218.8,46.9,7,804.6
4,2,2017,23,40,0,782.1,782.1,662,1001.1,1002.8,726,985.8,991.6,533.2,32.6,-2.7,0,0,434.4,2175.4,47.2,7,782.1
4,2,2017,23,45,0,764.5,764.5,658.9,1001.8,1002,724.5,985.7,991,530.8,31.7,-2.7,0,0,452.8,2132.8,47.7,7,764.5
4,2,2017,23,50,0,743.2,743.2,657.1,1000.7,1002.4,726.4,986.5,991.1,528.2,32.6,-2.7,0,0,443.4,2111.5,46.8,7,743.2
4,2,2017,23,55,0,721,721,653.4,992.6,997.1,724.5,982.9,988.2,525,28.4,-2.5,0,0,413.4,2058.4,38.2,7,721
4,3,2017,0,0,0,700.1,700.1,650.3,994.1,993.4,717.9,982,985.6,522.1,29,-2.2,0,0,410.6,2016.7,41.2,6,700.1
4,3,2017,0,5,0,680.1,680.1,647.5,995.7,994.6,718,982.6,985.4,519.2,30.2,-2.4,0,0,391.2,1982.5,43.6,6,680.1
4,3,2017,0,10,0,661.1,661.1,644.4,993.5,992.9,718.7,980.6,984,516,28.9,-2.5,0,-0.1,378.4,1942.2,42.3,6,661.1
4,3,2017,0,15,0,639.4,639.4,641.2,996.7,992.1,717.6,981.8,983.3,512.8,30.7,-2.5,0,-0.1,373.9,1904.8,46.4,6,639.4
4,3,2017,0,20,0,618.1,618.1,638,995.2,990.7,718.4,981.2,981.8,509.8,30.1,-2.8,0,-0.1,363.6,1864.2,44.1,6,618.1
4,3,2017,0,25,0,597.4,597.4,633.6,995.1,989.5,719.1,980.9,980.6,505.9,30.4,-3.1,0,-0.1,342.2,1805.8,44.6,6,597.4
4,3,2017,0,30,0,577.2,577.2,629.5,997.1,989,720,981.7,979.3,502.7,31.2,-3.2,0,-0.1,328.9,1757.2,47.2,6,577.2
4,3,2017,0,35,0,555.1,555.1,628,996.6,987.3,718,981.9,978.1,499.4,31.4,-2.7,0,-0.1,333.8,1744.9,46.9,6,555.1
4,3,2017,0,40,0,534.3,534.3,624.1,991.2,984.3,716.1,980.1,976.4,495.7,29.6,-2.2,0,-0.1,303,1699.8,41.6,5,534.3
4,3,2017,0,45,0,513.5,513.5,620.5,988.6,978.4,711.8,977.8,972.2,491.7,28.4,-2.1,0,-0.1,268.8,1658.1,39.3,5,513.5
4,3,2017,0,50,0,491.8,491.8,617.2,993.7,974.2,711,978.2,968.9,487.2,29.9,-2.5,0,-0.2,263.1,1620.5,45.7,5,491.8
4,3,2017,0,55,0,472.6,472.6,612.7,996.4,972,712.7,979.3,966,483.6,30.9,-2.5,0,-0.2,255.6,1571.2,48.4,5,472.6
4,3,2017,1,0,0,460.6,460.6,608.9,999.4,971.1,711.5,980.6,964.8,481.2,31.9,-2,0,-0.2,256.3,1526.1,50.4,5,460.6
4,3,2017,1,5,0,454.5,454.5,604.1,999.1,970.2,710.7,981.3,963.1,478.5,32.6,-2.4,0,-0.2,251.8,1467.4,50.4,5,454.5
4,3,2017,1,10,0,455.1,455.1,599.9,999.1,969.5,712,981.2,961.8,478.7,31.2,-2.5,0,-0.2,262.5,1414.2,48.6,5,455.1
4,3,2017,1,15,0,455.8,455.8,598.6,1004.6,971.1,713.6,983.4,961.8,478.8,32.9,-3.1,0,-0.2,284.8,1398.6,53.3,5,455.8
4,3,2017,1,20,0,454.9,454.9,596.1,1003.2,972.2,712,984.6,962.4,478.6,32.8,-3,0,-0.2,286,1367,52.2,5,454.9
4,3,2017,1,25,0,454.7,454.7,593,1000.8,972.4,712.6,984.1,962.4,478.8,31.8,-3,0,-0.2,291.6,1331,48.4,5,454.7
4,3,2017,1,30,0,455,455,593.1,1003,974.4,714.4,984.2,962.6,478.5,31.3,-3.4,0,-0.2,303.3,1332.4,49.7,5,455
4,3,2017,1,35,0,454.5,454.5,594.2,1006.5,977.2,715.4,985.9,964.6,478.7,32.5,-3.5,0,-0.2,327.6,1346.8,52.4,5,454.5
4,3,2017,1,40,0,453,453,593.4,1002.8,978.9,715.1,986.2,965.6,478.4,31.6,-3.2,0,-0.1,323.2,1337.7,48.8,5,453
4,3,2017,1,45,0,454.7,454.7,593.5,999.9,979.7,716.2,985,966.4,478.4,30.3,-3.3,0,-0.1,325.2,1339.2,45.4,5,454.7
4,3,2017,1,50,0,453.1,453.1,593,999.1,981.2,715.6,984.1,967.1,478.1,29.4,-3.4,0,-0.1,322.5,1334.4,44.6,5,453.1
4,3,2017,1,55,0,454.4,454.4,593.2,998.4,981.3,715.7,983.8,967.6,478.3,30.1,-3.6,0,-0.1,333.2,1336.7,45.5,5,454.4
4,3,2017,2,0,0,454.3,454.3,593,997.9,981.5,715.7,983.3,968.1,478.4,29.8,-3.4,0,-0.1,332.6,1334.4,44.5,5,454.3
4,3,2017,2,5,0,453.7,453.7,592.7,995.6,980.9,715.7,982.2,968,478.1,29.5,-3.1,0,0,324.9,1331,43,5,453.7
4,3,2017,2,10,0,454.4,454.4,592.3,998.5,981.4,716.4,982,968,478.1,29.8,-3.6,0,0,336.1,1326.2,46.6,5,454.4
4,3,2017,2,15,0,453.8,453.8,592.6,1000,982.6,717.1,983,968.5,478.2,30.8,-3.6,0,0,339.1,1330,48,5,453.8
4,3,2017,2,20,0,454.3,454.3,593.1,999.3,982.7,717.4,982.8,968.5,478.5,30.9,-4.3,0,0,338.7,1336.4,47.7,5,454.3
4,3,2017,2,25,0,453.9,453.9,592.9,998.9,983.2,716.8,982.6,969.1,478,30.1,-3.8,0,0,335.6,1333.2,46.3,5,453.9
4,3,2017,2,30,0,453.7,453.7,592.8,997.4,983.5,716.8,982.3,969.6,477.9,30.6,-3.4,0,0,335.8,1332.2,46.1,5,453.7
4,3,2017,2,35,0,453.9,453.9,592.8,998.8,984,717.5,982.5,969.6,478,30.7,-4,0,0,339.5,1332.2,47.4,5,453.9
4,3,2017,2,40,0,454,454,592.9,998.9,984.3,718.2,982.4,970.1,478.2,30.6,-3.5,0,0,339.3,1333.2,47.8,5,454
4,3,2017,2,45,0,452.9,452.9,592.5,997.9,984.9,718,982.2,970.9,478,30.6,-3.3,0,0,339.2,1327.9,45.9,5,452.9
4,3,2017,2,50,0,453.9,453.9,592.7,999.2,985.3,718.9,982.4,970.9,478.2,30.9,-3.9,0,0,346.6,1331,47.4,5,453.9
4,3,2017,2,55,0,454.2,454.2,592.6,998.8,985.7,718.4,982.2,971.6,478.1,30.6,-3.3,0,0,343.7,1330,47.2,5,454.2
4,3,2017,3,0,0,456.8,456.8,592.6,997.6,984.7,718.7,982.2,975.2,479.3,30.7,-0.2,0,0,345.4,1331,46.1,5,456.8
4,3,2017,3,5,0,454.1,454.1,593.1,998,986.2,719,981.8,976.4,478.2,30.1,2,0,0,343.7,1336.7,46.7,5,454.1
4,3,2017,3,10,0,453.1,453.1,592.8,997.7,986.2,718.2,981.9,973.9,478,30.2,-1.8,0,0,342.2,1332.2,47,5,453.1
4,3,2017,3,15,0,435.9,435.9,592.4,997.9,986.1,718,982,973,476.2,30.9,-2.7,0,0,336.6,1337.7,47.5,5,435.9
4,3,2017,3,20,0,415.4,415.4,590.5,995.4,984,715.3,979.5,971.2,471.8,28.4,-3,0,0,302.8,1323.4,45.2,5,415.4
4,3,2017,3,25,0,405.3,405.3,588.6,988.3,979.7,710.8,979,968.6,467.6,28,-3,0,0,271.1,1306.2,38.9,5,405.3
4,3,2017,3,30,0,404.3,404.3,587.7,988.2,976.1,708.4,975.5,966.4,467,26.1,-2.8,0,0,250.6,1296.4,40,5,404.3
4,3,2017,3,35,0,404.7,404.7,588.7,994.4,975.7,708,977.2,965.3,466.9,29.3,-3.2,0,0,257.9,1306.5,46.3,4,404.7
4,3,2017,3,40,0,401.6,401.6,589.6,992.5,973.9,704.5,979.7,964,466.7,32.4,-2.9,0,-0.1,251.3,1318.9,45.4,4,401.6
4,3,2017,3,45,0,401.1,401.1,589.6,990.6,969.1,700.8,974.9,960.9,466.4,27.6,-2.5,0,-0.1,228.1,1317.7,44.3,4,401.1
4,3,2017,3,50,0,401.1,401.1,589.3,994.1,966,700.8,977.1,958.1,466.7,30.3,-3.2,0,-0.1,218.8,1313,47.2,4,401.1
4,3,2017,3,55,0,400.3,400.3,588.9,996.2,963.6,700.6,977.9,956.1,466.5,31.2,-2.9,0,-0.1,218.2,1307.3,49.8,4,400.3
4,3,2017,4,0,0,402,402,589,998.8,962.9,702.3,980,954.9,466.8,32.7,-2.2,0,-0.1,220.6,1310.4,52.4,4,402
4,3,2017,4,5,0,401.1,401.1,589.3,1001.2,963.2,701.9,982.7,953.8,466.9,34.9,-2.5,0,-0.1,224.3,1314.2,53,4,401.1
4,3,2017,4,10,0,401.1,401.1,589,998.6,962.4,702.1,981.6,953.2,466.8,32.6,-2.6,0,-0.1,219,1310.4,50.1,4,401.1
4,3,2017,4,15,0,401,401,588.6,995.4,961.2,702.2,980.2,951.9,466.9,31.1,-3.3,0,-0.2,219.7,1303.1,47.5,4,401
4,3,2017,4,20,0,402.2,402.2,589.1,996.8,961.7,704.1,980.4,951.4,467,31.2,-3.3,0,-0.1,225,1309.5,48.1,4,402.2
4,3,2017,4,25,0,402.5,402.5,589.1,998.4,962.4,704.2,981.2,951.4,467.1,31.9,-3.3,0,-0.1,223.6,1310.7,49.2,4,402.5
4,3,2017,4,30,0,402.5,402.5,589.7,997.5,962.4,704.8,981.5,951.4,467.2,31.6,-2.7,0,-0.1,226.3,1317.4,48.4,4,402.5
4,3,2017,4,35,0,401.9,401.9,589.3,996.8,962,703.2,981.2,950.7,466.9,31.4,-2.9,0,-0.1,217.6,1313,47.5,4,401.9
4,3,2017,4,40,0,400.4,400.4,588.8,998,962.2,702.9,981.6,950.7,467,31.6,-2.9,0,-0.1,216.1,1307.3,47.9,4,400.4
4,3,2017,4,45,0,402.9,402.9,589.4,998.6,962.1,703.6,981.7,950.3,467.1,31.7,-3.3,0,-0.1,223.4,1314.2,48.6,4,402.9
4,3,2017,4,50,0,401.3,401.3,589.1,999.7,962.6,703.5,982.1,950.3,466.9,32.1,-3.3,0,-0.1,220.7,1310.7,50.2,4,401.3
4,3,2017,4,55,0,401.4,401.4,589.2,998.9,963.1,703.7,982.6,950.5,467.1,31.9,-3.1,0,-0.1,222.6,1311.7,48.8,4,401.4
4,3,2017,5,0,0,401.4,401.4,589.1,998.1,963.3,703.9,982.5,950.5,467.1,31.8,-3.6,0,-0.1,223.8,1310.7,47.9,4,401.4
4,3,2017,5,5,0,401.9,401.9,589.1,998,963.3,704.1,982.9,950.5,467.2,32.2,-3.6,0,-0.1,225.3,1310.7,47.9,4,401.9
4,3,2017,5,10,0,401.8,401.8,589.6,998,963.9,704.3,982.2,950.5,467.1,31.5,-3.8,0,-0.1,226.1,1317.2,48.3,4,401.8
4,3,2017,5,15,0,401.6,401.6,588.7,997.4,963.6,704.5,981.6,950.3,466.6,30.7,-3.5,0,-0.1,219.3,1305.4,47,4,401.6
4,3,2017,5,20,0,402.6,402.6,589.3,998.5,963.9,705.1,982.3,950.3,466.9,31.9,-3.5,0,-0.1,228.1,1314.2,47.7,4,402.6
4,3,2017,5,25,0,400.9,400.9,589.2,997.7,964.1,704.6,982.9,950.3,466.9,32.6,-3.5,0,-0.1,228.2,1310.7,47.9,4,400.9
4,3,2017,5,30,0,401.3,401.3,588.8,996.7,964.2,705.2,981.2,950.3,467.1,30.7,-4,0,-0.1,227.7,1306,46.5,4,401.3
4,3,2017,5,35,0,402.2,402.2,589.3,996.5,964.3,706,979.2,950.3,467.1,28.7,-4,0,0,223.8,1311.7,46.7,4,402.2
4,3,2017,5,40,0,402.6,402.6,589.3,998.4,965.1,705.9,982.6,950.9,466.9,32.5,-3.9,0,0,223.2,1312,48.6,4,402.6
4,3,2017,5,45,0,401.7,401.7,589.4,999.9,965.6,705.8,982.3,951.6,466.9,32.2,-3.3,0,0,227.9,1314.2,49.7,4,401.7
4,3,2017,5,50,0,401.3,401.3,589.1,998.2,965.6,705.7,982.2,951.6,467,31.5,-3.6,0,0,226.7,1310.7,48.3,4,401.3
4,3,2017,5,55,0,402.8,402.8,589.4,997.6,965.6,706.5,982.3,951.3,466.9,31.6,-3.9,0,0,227.9,1314.9,47.3,4,402.8
4,3,2017,6,0,0,401.2,401.2,588.9,998.3,965.6,706,982.1,951.3,466.6,31.4,-4.1,0,0,225.5,1308.5,48.3,4,401.2
4,3,2017,6,5,0,402,402,589,998.3,965.9,706.3,982.3,951.3,466.9,31.6,-3.8,0,0,229.7,1310.7,47.9,4,402
4,3,2017,6,10,0,416.4,416.4,588.9,998.3,966.5,706.3,981.5,951.9,468.5,30.2,-3.6,0,0,234.7,1298.6,47.5,4,416.4
4,3,2017,6,15,0,437.4,437.4,588.8,996.9,966.9,707.9,981.2,952.5,472.9,29.9,-3.4,0,0,250,1287,46.3,4,437.4
4,3,2017,6,20,0,456.7,456.7,592.5,1003.4,970.1,709.4,982.3,953.9,477.4,31.7,-3.9,0,0,278.8,1322.3,52,4,456.7
4,3,2017,6,25,0,477.8,477.8,595.7,1006.6,974.7,711.1,984.7,957.2,481.6,33.5,-3.9,0,0,305.6,1349.4,54.7,4,477.8
4,3,2017,6,30,0,500.6,500.6,601.2,1014.6,982.8,717.5,988.4,962.6,486.4,35.5,-4.3,0,0.1,361.9,1410,60.5,4,500.6
4,3,2017,6,35,0,520.2,520.2,604,1008.3,990,722.7,989.9,968.4,490.1,35.2,-4.7,0,0.1,371.8,1437.3,53.8,5,520.2
4,3,2017,6,40,0,540,540,609.3,1005.4,996.7,723.6,990.2,973.8,494.3,34.1,-5.2,0,0.1,404.5,1498,49.7,5,540
4,3,2017,6,45,0,559.6,559.6,612.7,993.2,998.4,719.1,986.5,977.2,497,29.8,-4.6,0,0.2,386.3,1528.4,38.1,5,559.6
4,3,2017,6,50,0,574,574,615.6,991.6,998.7,720,981.2,979.1,500.5,25.6,-4.4,0,0.2,385,1562.2,36.2,5,574
4,3,2017,6,55,0,569.8,569.8,616.8,990.1,996.5,716.1,981.6,979.5,500.3,28.4,-3.2,0,0.2,367.4,1577.7,37.6,5,569.8
4,3,2017,7,0,0,568.6,568.6,613.7,981,989.2,714.9,975.9,975.7,499.6,24.2,-3.5,0,0.2,307.1,1533.7,30.6,5,568.6
4,3,2017,7,5,0,570.7,570.7,613.5,989.1,986.1,716.3,975.3,973.3,500,27,-3.5,0,0.2,313,1527.5,41.2,5,570.7
4,3,2017,7,10,0,571.9,571.9,614.1,995.3,985.2,716.4,977.6,973.2,500.5,31.1,-2.5,0,0.2,310.9,1536.3,48.4,5,571.9
4,3,2017,7,15,0,572.3,572.3,614.8,996.5,985.2,716,979.3,972.6,500.5,32.2,-3,0,0.1,303.5,1546.4,49.2,5,572.3
4,3,2017,7,20,0,570.2,570.2,614.7,994.4,984.5,715.3,977.1,971.9,500.5,29.4,-3.4,0,0.1,287.5,1545.3,46.8,5,570.2
4,3,2017,7,25,0,571.1,571.1,614.8,996.4,983.9,715.2,979.7,971.9,500.4,31.9,-2.9,0,0.1,286.3,1546.4,48.6,5,571.1
4,3,2017,7,30,0,569.3,569.3,614.5,996.5,982.7,715.5,979.2,971.4,500.2,30.8,-2.9,0,0.1,283.9,1541.9,48.2,5,569.3
4,3,2017,7,35,0,570.2,570.2,614.5,996.4,981,713.3,980.3,970.1,500.2,31.4,-2.9,0,0.1,285.9,1540.8,48,5,570.2
4,3,2017,7,40,0,570,570,614.7,995.5,978.5,709.8,978.4,968.5,500.6,29.5,-2.9,0,0,305.7,1543.3,47,5,570
4,3,2017,7,45,0,570,570,614.8,993.6,975.6,711.4,979.4,966.9,500.6,30.3,-2.3,0,0,294.2,1544.2,44.6,5,570
4,3,2017,7,50,0,551.2,551.2,612.7,995,972,709,980.2,963.8,498.4,31.4,-2,0,0,273.5,1524.1,46.6,5,551.2
4,3,2017,7,55,0,527.4,527.4,607.2,990.6,965,705,979,959,494.3,30.2,-2.4,0,0,242.4,1462.9,42.3,5,527.4
4,3,2017,8,0,0,508.7,508.7,602.7,995.3,960.7,709.1,978.3,955.6,490.8,30.3,-1.3,0,-0.1,237.8,1414.5,47.3,5,508.7
4,3,2017,8,5,0,487.3,487.3,598.9,999.1,958.6,707.9,980.1,953,487,32.1,-1.8,0,-0.1,234.7,1380.9,51.1,5,487.3
4,3,2017,8,10,0,466.6,466.6,595.5,1001,956.7,705.3,981.1,950.6,482.9,32.8,-2.6,0,-0.1,231.5,1349.9,52,5,466.6
4,3,2017,8,15,0,445.5,445.5,593.1,1000.6,955.9,707.2,982.5,949,479.1,33.1,-2.6,0,-0.2,232.8,1332.2,51.5,5,445.5
4,3,2017,8,20,0,423.8,423.8,589.5,994.1,953.7,704.1,981.1,947.1,474.2,30.6,-2.3,0,-0.2,198.8,1300.6,44.7,5,423.8
4,3,2017,8,25,0,406,406,591.5,995.5,952.3,702.3,980.2,944.9,470.1,29.7,-2.5,0,-0.2,208.5,1335.5,45.6,5,406
4,3,2017,8,30,0,403.8,403.8,589.3,991.9,949.1,703.1,979.5,942.5,468.4,29.5,-2.4,0,-0.2,190.5,1308.7,43.6,4,403.8
4,3,2017,8,35,0,402.2,402.2,588.7,995.1,945.9,696.3,979.2,940.4,467.7,30.3,-2.1,0,-0.2,167.3,1299.1,45.9,4,402.2
4,3,2017,8,40,0,404.6,404.6,588.7,998.3,943.6,692.9,980.1,937.6,468.1,31.2,-2.4,0,-0.2,167.5,1300.6,49.5,4,404.6
4,3,2017,8,45,0,404.2,404.2,589.9,999.8,942.3,693.5,981.5,936.1,468.4,32.3,-1.7,0,-0.2,177,1314.4,51.3,4,404.2
4,3,2017,8,50,0,401.4,401.4,590,999.7,940.9,690.4,982.3,934,467.5,32.9,-2.7,0,-0.2,168.8,1317.4,50.4,4,401.4
4,3,2017,8,55,0,402.1,402.1,589.4,998.1,939.2,688.1,982.1,932.2,467.7,32.2,-2.3,0,-0.2,167.6,1308.5,48.8,4,402.1
4,3,2017,9,0,0,401.3,401.3,589.6,996.4,937.2,691.1,981.4,930.5,467.7,30.9,-2.2,0,-0.2,171.2,1310.7,46.3,4,401.3
4,3,2017,9,5,0,401,401,589.1,998.5,936.6,688.6,981.4,929.3,467.9,31.4,-2.4,0,-0.2,169.4,1304.9,48.1,4,401
4,3,2017,9,10,0,401.5,401.5,589.9,1000.1,936.7,689.1,982.3,928.4,467.8,31.8,-2.1,0,-0.2,173.8,1315,49.7,4,401.5
4,3,2017,9,15,0,401.3,401.3,589.6,997.5,935.2,690.2,982.1,927.2,467.6,31.6,-2.3,0,-0.2,172.5,1311.7,47.9,4,401.3
4,3,2017,9,20,0,400.4,400.4,589.4,997.5,934.4,690.4,981.7,925.9,467.8,30.6,-2.4,0,-0.2,168.2,1309.3,47.3,4,400.4
4,3,2017,9,25,0,401.3,401.3,589.2,1000.4,934.5,688.6,982.6,925.3,467.7,31.5,-2.9,0,-0.2,180.5,1306.2,49.8,4,401.3
4,3,2017,9,30,0,400.9,400.9,589.7,1000.6,935.2,689.8,983.2,925.3,467.9,32.1,-2.3,0,-0.2,179.6,1311.7,49.5,4,400.9
4,3,2017,9,35,0,401.1,401.1,589.3,1003.5,935.9,693.3,983.9,924.8,467.7,32.8,-3,0,-0.2,175.9,1308.5,52.5,4,401.1
4,3,2017,9,40,0,401.9,401.9,589.9,1006.6,937.7,692.3,986.2,925.3,468,33.8,-3.1,0,-0.2,189.2,1316.4,54.2,4,401.9
4,3,2017,9,45,0,401.6,401.6,590.2,1001.7,937.4,691.6,986.1,925.3,467.9,32.6,-3.1,0,-0.2,191.9,1318.6,49.1,4,401.6
4,3,2017,9,50,0,399.9,399.9,589.3,995.6,935.4,693.2,983.4,924.6,467.8,29.4,-2.9,0,-0.1,191.1,1307.6,43.7,4,399.9
4,3,2017,9,55,0,401,401,589.1,998.8,935.8,691,983.4,923.9,467.8,30.2,-3,0,-0.1,193.3,1306.5,46.3,4,401
4,3,2017,10,0,0,401.2,401.2,589.4,998.7,935.6,690.4,983.3,923.9,467.6,30.8,-3,0,-0.1,192.6,1309.5,47,4,401.2
4,3,2017,10,5,0,401.4,401.4,589.4,996.7,934.6,693.2,982.3,923.4,467.9,29.7,-3,0,-0.1,195.2,1309.5,45.3,4,401.4
4,3,2017,10,10,0,401.9,401.9,589.6,999.3,935.2,691.3,983,923.2,468,31,-3.2,0,-0.1,197.7,1311.7,47.6,4,401.9
4,3,2017,10,15,0,401,401,589.2,1002.7,935.7,692.6,983.6,923.1,468,31.7,-3.2,0,-0.1,201.3,1308.5,50.4,4,401
4,3,2017,10,20,0,401.5,401.5,589.5,1003.8,936.7,696.3,984.9,923.7,467.6,32.8,-3.2,0,-0.1,204.5,1311.7,51.4,4,401.5
4,3,2017,10,25,0,401.5,401.5,589.8,1002.9,937.4,692.6,985.4,923.4,467.8,32.7,-3.6,0,-0.1,208,1315,50.8,4,401.5
4,3,2017,10,30,0,400.9,400.9,589.3,1000.9,937.4,692.2,985,924.1,467.9,31,-3.4,0,-0.1,204.9,1309.5,47.7,4,400.9
4,3,2017,10,35,0,401.5,401.5,589.3,999.9,937,695.1,984.9,923.5,468,30.9,-3.2,0,-0.1,210.4,1308.7,46.4,4,401.5
4,3,2017,10,40,0,401.2,401.2,589.5,999.8,937.1,690.4,984.7,923.5,467.9,31.3,-3.2,0,-0.1,217.8,1311.7,47.3,4,401.2
4,3,2017,10,45,0,401.1,401.1,589.5,998.6,936.6,691.8,984.1,923.4,468.2,30.7,-3.4,0,-0.1,215.9,1311.7,45.9,4,401.1
4,3,2017,10,50,0,401.6,401.6,589.5,996.8,935.9,693.7,982.6,922.8,467.8,29.7,-3.4,0,-0.1,215.9,1311.7,45,4,401.6
4,3,2017,10,55,0,401.4,401.4,589.6,995.6,934.8,688.9,982,922.3,467.8,29.6,-3.4,0,-0.1,215.5,1313,44.1,4,401.4
4,3,2017,11,0,0,401.1,401.1,589.3,996.4,934.2,691.7,981.8,921.7,467.8,30.2,-3.4,0,-0.1,214.1,1309.5,45.8,4,401.1
4,3,2017,11,5,0,400.9,400.9,589.1,999.6,934.4,693.6,982.3,921.7,467.7,30.7,-3.4,0,-0.1,207.9,1307.3,48.3,4,400.9
4,3,2017,11,10,0,401.9,401.9,589.5,997.1,934.4,689.4,982.3,921.2,467.8,31.4,-3.8,0,-0.1,214.9,1311.5,47.1,4,401.9
4,3,2017,11,15,0,401.3,401.3,589.5,1000.1,935.3,691.9,982.2,921.3,468,31.3,-3.7,0,0,218.4,1311.7,49.8,4,401.3
4,3,2017,11,20,0,401.9,401.9,589.2,1000.6,937.4,695,983.4,922.8,468.1,32,-3.4,0,0,214.2,1308.5,49.4,4,401.9
4,3,2017,11,25,0,401.7,401.7,589.6,998.7,938.9,689.7,983,923.8,467.8,31.1,-3.7,0,0,222,1314.4,48.1,4,401.7
4,3,2017,11,30,0,400.9,400.9,589.6,997.5,939.2,691.4,982.6,924.4,467.8,31,-3.6,0,0,214.8,1314.2,46.7,4,400.9
4,3,2017,11,35,0,401.3,401.3,589.4,997,939,691.9,981.9,924.4,467.6,30.4,-3.6,0,0,211.3,1311.7,46.1,4,401.3
4,3,2017,11,40,0,401.2,401.2,589.3,998.5,939,686.8,982.3,925,467.6,30.9,-3,0,0,216.5,1311.7,47.5,4,401.2
4,3,2017,11,45,0,400.8,400.8,589.4,997.7,939.7,690.9,982.3,925,467.8,30.9,-3.9,0,0,215.6,1311.7,47,4,400.8
4,3,2017,11,50,0,401.5,401.5,589.3,997.5,939.6,692.2,981.9,925.3,467.8,30.9,-3.6,0,0,213.1,1309.5,47.1,4,401.5
4,3,2017,11,55,0,401.5,401.5,589.5,997.8,938.8,687.1,981.9,925.3,467.6,30.8,-3.3,0,0,213.4,1312.7,46.9,4,401.5
4,3,2017,12,0,0,401.6,401.6,589.4,999.9,939.9,689.2,982.4,925.9,467.7,31.3,-3.4,0,0,213.5,1311.7,48.9,4,401.6
4,3,2017,12,5,0,400.8,400.8,589.5,998.7,940.4,691,982.7,925.9,467.7,31.6,-4.2,0,0,214.9,1313,48.2,4,400.8
4,3,2017,12,10,0,401.6,401.6,589.5,999.1,941.5,692.3,982.6,926.4,467.6,31.5,-4.3,0,0,214,1313,48.8,4,401.6
4,3,2017,12,15,0,400.9,400.9,589.2,998.6,942,692,982.6,927.4,467.6,30.8,-3.8,0,0,216.5,1309.5,47.4,4,400.9
4,3,2017,12,20,0,401,401,589.2,997.5,942.7,692.8,982.4,927.5,467.6,31.3,-4,0,0,218.3,1308.5,47.2,4,401
4,3,2017,12,25,0,401.9,401.9,589.2,997.9,943.3,693,982.1,928,467.7,31,-4.2,0,0,220.1,1310.4,47.5,4,401.9
4,3,2017,12,30,0,401.4,401.4,589.2,997.5,944.2,693.9,982.4,928.6,467.8,31.3,-4.1,0,0,221.8,1311,47.3,4,401.4
4,3,2017,12,35,0,401,401,589,996.7,944.5,694,981.8,929.3,467.6,31.3,-4,0,0,220.6,1307.3,46.6,4,401
4,3,2017,12,40,0,401.4,401.4,589.7,997.2,944.8,693.7,981.6,930.6,467.7,31.1,-2.6,0,0,222.2,1316.4,47.5,4,401.4
4,3,2017,12,45,0,401.1,401.1,589.4,996.1,944.7,692.8,981.2,934.1,467.6,30.7,1.4,0,0,216.4,1313,46.5,4,401.1
4,3,2017,12,50,0,401.2,401.2,589,997.5,944.5,693,980.8,934.7,467.5,30.3,2,0,0,214.9,1307.3,47.5,4,401.2
4,3,2017,12,55,0,401.4,401.4,589.4,999.4,945.2,693.6,982,935.2,467.6,31.3,2.5,0,0,222.4,1311.7,49,4,401.4
4,3,2017,13,0,0,401.6,401.6,589.5,999.7,945.9,694.4,982.8,933.2,467.7,31.9,-1.1,0,0,224.8,1312.7,49.3,4,401.6
4,3,2017,13,5,0,402,402,589.7,997.6,946,693.7,982.3,931.8,467.6,31.4,-3.1,0,0,221.6,1316.4,47.7,4,402
4,3,2017,13,10,0,400.8,400.8,588.9,997.1,946,694,981.6,931.8,467.5,30.7,-3.6,0,0,216.2,1306.2,46.8,4,400.8
4,3,2017,13,15,0,401.1,401.1,589.1,998,946.6,694.4,981.8,931.8,467.8,30.9,-3.8,0,0,225.7,1308.5,47.7,4,401.1
4,3,2017,13,20,0,401.3,401.3,589.1,998,947,694.5,981.6,932.4,467.6,30.7,-3.2,0,0,224.6,1308.5,47.7,4,401.3
4,3,2017,13,25,0,401.5,401.5,589.1,999.3,947.9,695.4,982.4,932.9,467.5,31.7,-3.8,0,0,226.5,1309.3,49,4,401.5
4,3,2017,13,30,0,401.7,401.7,589.7,998,948.7,695.8,982.6,933.4,467.8,31.9,-3.6,0,0,226.7,1316.6,47.9,4,401.7
4,3,2017,13,35,0,401.2,401.2,589.1,996.1,948.2,694.9,981.8,933.4,467.8,30.5,-3.6,0,0,222.1,1309.5,45.7,4,401.2
4,3,2017,13,40,0,401.4,401.4,589.2,997.6,948.4,695.7,981.5,933.4,467.6,30.4,-3.9,0,0,226.1,1309.5,47.3,4,401.4
4,3,2017,13,45,0,401.5,401.5,589.5,996.6,948.2,695,981.4,933.9,467.6,30.3,-3.4,0,0,224,1313,46.8,4,401.5
4,3,2017,13,50,0,418.3,418.3,588.3,998.1,948.7,695.4,981.5,934,469.4,31,-3.4,0,0,225.7,1289.3,47.9,4,418.3
4,3,2017,13,55,0,439.3,439.3,589.8,1001.2,950.9,697.4,982.7,935.4,474.3,32.2,-3.9,0,0,251.9,1298.4,50.2,4,439.3
4,3,2017,14,0,0,448.4,448.4,592.4,1004.1,953.5,696.8,984.5,937.2,477.4,33.4,-4.2,0,0.1,266.8,1323.1,52.5,4,448.4
4,3,2017,14,5,0,446.9,446.9,594.4,1000.2,954.3,695.4,984.7,938.3,478.1,32.9,-4.1,0,0.1,262.4,1348,49,4,446.9
4,3,2017,14,10,0,448.7,448.7,592.2,991.4,952.6,694.8,981.9,938.3,478.1,29.6,-3.5,0,0.1,236.6,1319.7,40.3,4,448.7
4,3,2017,14,15,0,450.3,450.3,593.3,994.7,952.6,696,980.3,938.3,478.2,28.8,-3.5,0,0.1,249,1333.2,43.6,4,450.3
4,3,2017,14,20,0,448.4,448.4,592.7,996.6,952.5,695.6,980.5,938.3,478.2,29.6,-3.5,0,0.1,242.4,1327.5,45.8,4,448.4
4,3,2017,14,25,0,449.6,449.6,592.6,995.3,951.9,696.1,980.8,938.1,478,30.5,-3.8,0,0.1,240,1325.1,45.6,4,449.6
4,3,2017,14,30,0,448.8,448.8,592.5,997.3,952.2,696.4,981.2,938.1,477.8,30.9,-3.8,0,0.1,241.2,1323.1,47.4,4,448.8
4,3,2017,14,35,0,448.6,448.6,592.4,998.4,952.5,696.8,981.2,938.6,478.2,31.2,-3.2,0,0.1,242.1,1322.8,48.5,4,448.6
4,3,2017,14,40,0,448,448,592.8,998.3,952.9,697,981.5,938.6,478.3,31,-3.8,0,0,239.6,1327.5,47.9,4,448
4,3,2017,14,45,0,449.1,449.1,592,997.3,953.1,696.6,981.5,939.2,478.3,31,-3.3,0,0,235.8,1317.4,47.4,4,449.1
4,3,2017,14,50,0,450,450,592.6,998.5,953.5,697.2,981.7,939.2,478.2,31.2,-3.8,0,0,241.9,1324.3,48.1,4,450
4,3,2017,14,55,0,432.1,432.1,592.4,997,953.5,696.5,981.8,939.2,476.6,31.3,-3.8,0,0,231.2,1332.4,47,4,432.1
4,3,2017,15,0,0,411.8,411.8,591.1,995.3,952,696.3,981.2,938.5,471.5,30.7,-3.3,0,0,208.7,1326.5,45.8,4,411.8
4,3,2017,15,5,0,404.9,404.9,588.6,994.8,951.3,697.4,980.5,937.9,468.8,30,-3.1,0,0,203.3,1299.4,45.3,4,404.9
4,3,2017,15,10,0,403.6,403.6,588,997.6,952,699.3,980.6,937.9,468.1,30.7,-3.8,0,0,210.7,1295.8,47.9,4,403.6
4,3,2017,15,15,0,404.7,404.7,588.7,1001.9,954.1,700.5,982.3,939.2,468.5,32.3,-3.6,0,0,221.8,1303.1,52.2,4,404.7
4,3,2017,15,20,0,403.9,403.9,589.8,1001,955.1,699.9,983.5,939.8,468.2,33,-3.8,0,0,226.9,1315.5,50.8,4,403.9
4,3,2017,15,25,0,386.4,386.4,590.1,999.3,955,700.7,983,939.8,466.6,31.9,-4.3,0,0,214.6,1330,48.6,4,386.4
4,3,2017,15,30,0,360.6,360.6,590.4,998.2,954.6,700.1,982.6,939.5,460.4,31.5,-3.8,0,0,204.8,1342.5,48.2,4,360.6
4,3,2017,15,35,0,348.5,348.5,586.4,992.9,951.8,698,980.8,938.2,455.2,29.1,-3.7,0,0,176.8,1300.3,42.5,4,348.5
4,3,2017,15,40,0,349.9,349.9,585,993.4,951.1,700.5,979.3,937.6,454.9,28.2,-3.6,0,0,181.5,1284.8,43.7,4,349.9
4,3,2017,15,45,0,353.1,353.1,586,1000.3,953.2,702.2,980.8,937.6,454.7,30.8,-4.3,0,0,202.8,1295.2,50.4,4,353.1
4,3,2017,15,50,0,378.4,378.4,585.5,1002.1,956.1,702.8,982.8,939.7,459.4,32.3,-4.2,0,0,212.4,1275.7,51.3,4,378.4
4,3,2017,15,55,0,402.3,402.3,587.8,1003.6,960.1,704.7,983.6,942.7,465.8,32.5,-3.9,0,0,243.6,1292.9,52.4,4,402.3
4,3,2017,16,0,0,401.5,401.5,591.4,1005.7,963.1,703.3,985.9,944.8,467.5,34.1,-4.6,0,0,253.8,1336.7,54.1,4,401.5
4,3,2017,16,5,0,399.5,399.5,591.1,998.7,961.8,701.1,984.7,945.3,467.5,31.7,-4.1,0,0.1,232.9,1333.2,47,4,399.5
4,3,2017,16,10,0,404.2,404.2,589.7,993.2,959.9,701,982.3,944.8,467.2,29.3,-4,0,0.1,222.1,1315,42,4,404.2
4,3,2017,16,15,0,427,427,588.5,993.5,957.8,700.5,980.5,943.7,471,28.3,-4.1,0,0.1,232,1288.3,42.7,4,427
4,3,2017,16,20,0,445.8,445.8,591,1002.8,959.7,701.3,982.6,944.4,475.5,31,-4,0,0.1,265.5,1308.5,50.6,4,445.8
4,3,2017,16,25,0,465.4,465.4,595,1006.7,962.7,700.9,985.6,946.5,479.9,34,-4,0,0.1,293.2,1345.7,54.4,4,465.4
4,3,2017,16,30,0,487,487,598.8,1005,965.6,704.8,986.7,949.4,484.4,34,-3.8,0,0.1,322.9,1384.1,52.2,4,487
4,3,2017,16,35,0,507.3,507.3,602.2,1002.5,969,706.5,986.6,951.7,488.4,32.5,-3.8,0,0.1,335.2,1416.8,48.9,4,507.3
4,3,2017,16,40,0,525.6,525.6,605.9,1002.5,972.9,705.4,986.7,955,492.3,32.1,-3.6,0,0.1,353.9,1452.8,48.2,4,525.6
4,3,2017,16,45,0,550.3,550.3,610.7,1006.7,980.8,709.4,987.8,960.3,496.4,33.1,-4.5,0,0.1,406,1506.9,52.1,5,550.3
4,3,2017,16,50,0,568.7,568.7,613.2,999.6,984.8,706.7,987.7,964.5,499.6,32.5,-4.2,0,0.2,401.7,1529.5,45.2,5,568.7
4,3,2017,16,55,0,591.2,591.2,616.7,1000,989.2,710.7,986.1,968.7,503.3,30.9,-4.3,0,0.2,435.2,1567,44.8,5,591.2
4,3,2017,17,0,0,611,611,620.6,998.8,993.5,714.2,985.6,972.6,506.8,30.4,-4.7,0,0.2,442.2,1611,44.1,5,611
4,3,2017,17,5,0,634.5,634.5,626.2,1002.6,998.2,715.5,986.3,977.5,510.4,31.7,-4.4,0,0.3,473.7,1679.4,47.9,5,634.5
4,3,2017,17,10,0,654.6,654.6,630.6,998.7,1000.9,716.5,986.1,980.8,513.8,31.4,-4.4,0,0.3,483.4,1733.5,44.3,5,654.6
4,3,2017,17,15,0,673.9,673.9,633.8,994.5,1002.9,718.8,984.2,983.8,516.6,29.5,-4,0,0.3,478.2,1770,40.1,5,673.9
4,3,2017,17,20,0,683.7,683.7,638,997.3,1005.2,720.4,983.7,986.3,518.5,30.1,-4.2,0,0.3,479.1,1835.1,44.3,6,683.7
4,3,2017,17,25,0,700.2,700.2,641.3,993.2,1004.7,718.9,983.1,987.8,520.5,30.1,-3.4,0,0.3,471.6,1873.4,40.5,6,700.2
4,3,2017,17,30,0,719.8,719.8,643.9,1002.8,1008.7,721.9,984.1,990.6,523.6,31.9,-3.4,0,0.3,477.8,1906.5,50,6,719.8
4,3,2017,17,35,0,722.2,722.2,649.5,1004.1,1013.9,726.7,987.9,994.9,524.8,35.2,-3.7,0,0.4,477.8,2004.5,51.5,6,722.2
4,3,2017,17,40,0,717.6,717.6,650.7,988.5,1008.4,721.5,983.4,993.4,524.2,30,-3.4,0,0.4,463.7,2020,35.7,6,717.6
4,3,2017,17,45,0,715.2,715.2,646.9,987,996,721.3,977.7,986.2,523.3,26,-2.4,0,0.3,412.2,1953.5,35.4,6,715.2
4,3,2017,17,50,0,718.8,718.8,646.6,999.7,993.3,723.7,981.7,983.1,524,32,-3.3,0,0.2,453,1946.5,49.3,6,718.8
4,3,2017,17,55,0,729.4,729.4,648.9,1001.6,998,726.7,984.1,984.7,525.3,34.4,-3.1,0,0.2,489.5,1981.7,51.6,6,729.4
4,3,2017,18,0,0,738.7,738.7,653.6,1002.7,1005.9,728.7,986.4,990,526.8,35.4,-3.4,0,0.2,489.6,2057.2,51.6,6,738.7
4,3,2017,18,5,0,737.9,737.9,654.8,993.3,1006.2,725.1,983.6,991.9,526.8,31.5,-2.9,0,0.2,460.8,2073.8,41.6,6,737.9
4,3,2017,18,10,0,738.7,738.7,654.3,994.5,1004.7,726.1,982.4,991.2,526.8,30.2,-3.5,0,0.2,448,2067.1,42.7,6,738.7
4,3,2017,18,15,0,761.9,761.9,655.9,1000.5,1005.3,731.7,982.9,991.2,529.4,31.3,-3.5,0,0.2,466.5,2081.2,48.1,6,761.9
4,3,2017,18,20,0,783.4,783.4,661.1,1004.4,1009.6,735.1,987,994.2,532.5,35.4,-3.5,0,0.2,466.5,2163.5,52.6,6,783.4
4,3,2017,18,25,0,802.3,802.3,664.4,995.7,1008.3,735.2,984.5,994.8,535.1,31.8,-2.7,0,0.2,499.8,2209.5,43,6,802.3
4,3,2017,18,30,0,822.2,822.2,666.4,995,1005.9,736.9,983,993.2,536.9,30.3,-3.2,0,0.2,499.8,2234.6,42.1,7,822.2
4,3,2017,18,35,0,839.1,839.1,667.7,990.1,1004.5,737,981.8,992.6,539.5,30.2,-2.5,0,0.2,495.4,2246.6,38.1,7,839.1
4,3,2017,18,40,0,856.5,856.5,669,994.6,1003.3,739.4,981.2,991.9,541.6,30.6,-2,0,0.2,495.3,2260.2,43.4,7,856.5
4,3,2017,18,45,0,858.6,858.6,670.2,997.7,1003.9,737,982.6,991.4,542.9,32.5,-2.3,0,0.1,496.3,2279.5,46.8,7,858.6
4,3,2017,18,50,0,833.3,833.3,667.3,993.8,998.3,735.5,981.5,988.4,540.3,31.4,-2.1,0,0.1,445,2236.5,43.4,7,833.3
4,3,2017,18,55,0,820.6,820.6,666.4,1002.4,998.8,737.8,983.9,987.8,538.4,33.9,-2,0,0.1,481.5,2232.4,51.8,7,820.6
4,3,2017,19,0,0,798.2,798.2,664.9,998,998.6,735.2,984.6,987.8,536,33.5,-1.6,0,0.1,441.8,2216.3,46.6,7,798.2
4,3,2017,19,5,0,783.3,783.3,662.5,998.5,998.1,733.2,984.2,986.4,533.5,32.4,-2.5,0,0,417.8,2179.2,45.8,7,783.3
4,3,2017,19,10,0,784.9,784.9,661.5,1001.5,1001.8,736.5,985,988.3,533.7,33.3,-2.8,0,0,442.7,2162.1,49.5,7,784.9
4,3,2017,19,15,0,766.5,766.5,660.7,1000.8,1004.1,734.9,986.4,990.6,532.2,34.1,-2.3,0,0.1,453.5,2157.6,47.9,7,766.5
4,3,2017,19,20,0,764.4,764.4,658.4,998.4,1003.3,736.4,985.1,990.5,530.9,32.1,-2.7,0,0.1,463.6,2119.2,45.6,7,764.4
4,3,2017,19,25,0,783.8,783.8,660.1,1004.2,1008.9,742.4,986.7,993.5,532.7,33.7,-2.5,0,0.1,483.7,2141.8,50.4,7,783.8
4,3,2017,19,30,0,785.8,785.8,663.9,1002.2,1015.2,743.3,988.7,998,534.5,34.6,-3.3,0,0.1,483.7,2215.9,48.6,7,785.8
4,3,2017,19,35,0,759.5,759.5,660.7,989.2,1004.4,734.4,983.6,993.3,531.3,28.9,-2.4,0,0.1,447.9,2164.1,34.9,7,759.5
4,3,2017,19,40,0,752.8,752.8,654.7,995.2,993.8,736.4,981.2,985.7,529.4,28.2,-1.8,0,0.1,452,2060.3,42.3,7,752.8
4,3,2017,19,45,0,756.5,756.5,656,1006.8,999.2,741.8,987.3,987.4,530.2,35,-2.3,0,0,460.3,2085.4,54.2,7,756.5
4,3,2017,19,50,0,752.2,752.2,657,1000.2,1004.5,740.4,986.9,990.8,529.6,33.5,-2.4,0,0,460.3,2104.6,46.8,7,752.2
4,3,2017,19,55,0,751.5,751.5,657.3,998.1,1007.7,740.8,986.2,993,529.2,32.2,-2.8,0,0,499.7,2110.2,44.3,7,751.5
4,3,2017,20,0,0,751.1,751.1,657.3,999.2,1009.4,740.8,986.1,994.2,529.2,32.2,-3.1,0,0.1,499.7,2112.5,45,7,751.1
4,3,2017,20,5,0,751,751,657,998.1,1009.4,740.9,985.3,995.3,529.1,31.7,-2.7,0,0.1,500,2108,44.3,7,751
4,3,2017,20,10,0,750.8,750.8,657,998.5,1009.2,742.4,985.1,995.3,529.2,31.5,-2.7,0,0.1,500,2107.7,44.7,7,750.8
4,3,2017,20,15,0,752.7,752.7,657,998.4,1008.7,742.7,984.4,995.3,529.2,31.2,-2.5,0,0.1,500,2106.8,44.8,7,752.7
4,3,2017,20,20,0,751.7,751.7,657.5,997.3,1006.4,741.9,984.7,994.1,529.3,31.6,-2.7,0,0.1,500,2117.2,43.6,7,751.7
4,3,2017,20,25,0,750.6,750.6,656.6,999.1,1002.8,742.2,983.7,991.6,528.8,31.2,-2.2,0,0,499.7,2100.1,46.3,7,750.6
4,3,2017,20,30,0,750.3,750.3,656.3,998.6,1003.3,743.2,985.2,990.9,529.3,32.6,-2.3,0,0,499.7,2095.7,46.1,7,750.3
4,3,2017,20,35,0,752.6,752.6,656.8,1000.3,1005.8,743.4,985.5,992.1,529.4,33,-2.3,0,0,500,2102.3,47.9,7,752.6
4,3,2017,20,40,0,753,753,657,999.3,1006.6,743.9,984.9,993.7,529.2,32.1,-2,0,0,500,2107.7,46.8,7,753
4,3,2017,20,45,0,751.7,751.7,657,998.1,1007.2,743.9,984.6,993.7,529.3,31.5,-2.5,0,0,500,2107.1,44.8,7,751.7
4,3,2017,20,50,0,751.2,751.2,656.8,997.7,1006.8,744.1,984.9,993.9,529.4,32.4,-2.4,0,0,500,2103.2,45.3,7,751.2
4,3,2017,20,55,0,751.1,751.1,656.8,999.4,1006.8,744.5,985.1,993.9,529.3,32,-2.2,0,0,500,2104.6,46.6,7,751.1
4,3,2017,21,0,0,750.9,750.9,656.8,997.6,1006.3,745.5,984.5,993.5,529.3,32,-2.5,0,0,500,2104.6,45.5,7,750.9
4,3,2017,21,5,0,751.8,751.8,657,999.1,1005.4,745.6,984.9,993.2,529.1,32.3,-2,0,0,500,2108,46.4,7,751.8
4,3,2017,21,10,0,750.2,750.2,657,997.6,1004.5,744.6,984.4,992.1,529.3,31.9,-2.1,0,0,500,2106.6,44.8,7,750.2
4,3,2017,21,15,0,751.1,751.1,656.6,998.6,1003.6,745.7,984.4,991.2,529,31.9,-2.5,0,0,500,2101.1,45.7,7,751.1
4,3,2017,21,20,0,742.7,742.7,655.3,996.2,1002.5,743.5,984.1,990.6,528.5,31.6,-2,0,0,500,2082.9,43.7,7,742.7
4,3,2017,21,25,0,744.1,744.1,654.2,1000.3,1002,746.5,984.2,990.1,527.9,32,-2.2,0,0,500,2064,47.7,7,744.1
4,3,2017,21,30,0,725.6,725.6,654,998.7,1002.5,742.8,985.7,990.3,526.4,33.5,-2.2,0,0,500,2072,46.8,7,725.6
4,3,2017,21,35,0,701,701,647.8,989.9,994,739.3,980.9,984.9,523,28.6,-2.2,0,0,480.9,1976.9,37.4,7,701
4,3,2017,21,40,0,682.2,682.2,644.2,999.1,992.2,739.8,983,982.6,519.9,31.6,-2.2,0,-0.1,493.8,1927.6,47.4,7,682.2
4,3,2017,21,45,0,660.5,660.5,641,999.8,990.1,738.6,984.3,980.1,517.2,32.9,-2.5,0,-0.1,487,1889,48.3,7,660.5
4,3,2017,21,50,0,639.7,639.7,636.6,991.4,983.9,732.4,982.1,976.4,513.7,30.6,-1.7,0,-0.1,436.3,1828,40.2,7,639.7
4,3,2017,21,55,0,626.8,626.8,633.9,991.1,979,723.7,980.2,972.6,511.2,29.5,-1.6,0,-0.2,411,1791,41.2,7,626.8
4,3,2017,22,0,0,605.1,605.1,628.3,982.2,971.5,713.7,976.7,967.3,507.9,27.2,-1.4,0,-0.2,326,1715.5,33.7,7,605.1
4,3,2017,22,5,0,586.4,586.4,624.3,987.1,968.9,711.9,975.1,964.1,504.6,27.8,-1.6,0,-0.2,314,1667.9,39.8,6,586.4
4,3,2017,22,10,0,566.2,566.2,621.7,990.9,966.1,705.3,975.9,961.1,501.5,29.7,-1.8,0,-0.3,300.8,1638.8,44.4,6,566.2
4,3,2017,22,15,0,543.1,543.1,618.4,994.8,963.4,704.2,978,958.7,498.2,32.4,-1.6,0,-0.3,262.4,1605,49.2,5,543.1
4,3,2017,22,20,0,519.8,519.8,613.5,989.9,958,700.2,977.5,955.2,493.9,31.8,-1.1,0,-0.3,223.7,1548.6,44.3,5,519.8
4,3,2017,22,25,0,502.1,502.1,608.9,992,952.9,699.4,976.4,950,489.9,30.6,-2.1,0,-0.3,206.5,1498,46.4,5,502.1
4,3,2017,22,30,0,479.6,479.6,604.4,992.9,948.2,698.7,977.8,946.1,485.5,31.9,-1.6,0,-0.4,180.1,1451.9,47.5,5,479.6
4,3,2017,22,35,0,458.9,458.9,598.1,990.8,943.9,697.3,977.1,941.9,481.7,31,-2,0,-0.4,165.4,1381.7,45.5,5,458.9
4,3,2017,22,40,0,437.7,437.7,593.4,993.5,940.5,695.3,977.1,938.6,477.7,31,-1.3,0,-0.4,174.1,1333.2,47.1,5,437.7
4,3,2017,22,45,0,416.4,416.4,589.8,994.3,937.7,695.9,977.8,935.3,473,31.9,-1.6,0,-0.4,169.7,1304.8,49.3,5,416.4
4,3,2017,22,50,0,406.2,406.2,590.5,1000.4,937.4,697,979.7,934,469.3,33.1,-1.6,0,-0.4,181.8,1317.4,54,5,406.2
4,3,2017,22,55,0,404.2,404.2,589.8,999.5,936.4,691.2,980.9,932.2,468.8,33.3,-1.8,0,-0.4,182.4,1311.7,51.9,5,404.2
4,3,2017,23,0,0,404.7,404.7,589.6,997.7,935.4,693.8,981.3,930.3,468.7,33.1,-2,0,-0.4,182.2,1307.6,49.7,5,404.7
4,3,2017,23,5,0,401.4,401.4,589.5,998.4,935,691.8,981.4,928.9,468.1,32.5,-2.4,0,-0.4,172.2,1308.5,49.7,5,401.4
4,3,2017,23,10,0,402.3,402.3,588.4,996.2,933.4,688.5,980.4,927.3,468.2,31,-2.7,0,-0.4,155.1,1294,47.2,5,402.3
4,3,2017,23,15,0,402.6,402.6,589.6,995.2,932.4,690.7,980.5,926.2,468,31.1,-2,0,-0.4,155.2,1308.2,46.9,5,402.6
4,3,2017,23,20,0,402.3,402.3,589.6,994,931.6,687.7,979.9,924.5,468.2,30.5,-3,0,-0.3,149.7,1308.5,45.4,4,402.3
4,3,2017,23,25,0,403.4,403.4,589.8,993.7,930.6,686.1,979.4,923.4,468.2,30.5,-2.6,0,-0.3,141,1311.7,45.3,4,403.4
4,3,2017,23,30,0,402.7,402.7,590.5,993.1,927.4,684.8,978.4,921,467.7,29.5,-2.7,0,-0.3,124.1,1316.6,45.2,4,402.7
4,3,2017,23,35,0,401.8,401.8,590.4,996.7,925.6,683.9,979.2,919.3,467.8,30.8,-2.2,0,-0.3,117.6,1315.2,48.6,4,401.8
4,3,2017,23,40,0,401.9,401.9,590,999.6,924.4,680.1,980.6,917.3,467.8,32.3,-2.7,0,-0.3,114.3,1312.1,51.1,4,401.9
4,3,2017,23,45,0,401.8,401.8,589.5,1001.8,924.2,681.1,982.1,916.7,467.9,33.2,-2.5,0,-0.3,117.7,1307.3,52.9,4,401.8
4,3,2017,23,50,0,402.4,402.4,589.6,1004.9,925.2,686.4,984,916,468.1,34.1,-3.2,0,-0.3,124.4,1308.2,54.9,4,402.4
4,3,2017,23,55,0,402.4,402.4,589.7,1006.7,926,685.2,985.7,916,468.2,34.6,-3.3,0,-0.3,129,1309.9,55.4,4,402.4
4,4,2017,0,0,0,403.2,403.2,590.4,1004.9,927.3,684,986.4,916.1,468.2,33.9,-3.8,0,-0.2,142.3,1318.6,52.1,4,403.2
4,4,2017,0,5,0,402.2,402.2,590.2,999.9,926.4,686.6,985.2,916.1,468,31.4,-3.2,0,-0.2,145.6,1316.6,47.2,4,402.2
4,4,2017,0,10,0,403.3,403.3,589.9,998.9,926.7,685.4,984.5,915.6,468.3,30.8,-3.1,0,-0.2,149.1,1311.7,46.1,4,403.3
4,4,2017,0,15,0,402.7,402.7,590.2,999.6,926.6,684.9,983.9,915.1,468.1,30.7,-3.6,0,-0.2,155.7,1316.4,47,4,402.7
4,4,2017,0,20,0,402,402,589.3,997.4,926.3,687.6,983.5,915.1,467.9,30.3,-3,0,-0.2,149,1306.2,45.4,4,402
4,4,2017,0,25,0,403.4,403.4,589.3,1000.8,928,686.6,983.8,915.6,467.9,31.3,-3.3,0,-0.2,144.9,1306.2,48.8,4,403.4
4,4,2017,0,30,0,402.9,402.9,589.9,1004.5,931.6,682.5,985.5,917.3,468,33,-3.8,0,-0.1,151.6,1313.3,52.2,4,402.9
4,4,2017,0,35,0,403.1,403.1,590.1,1001.6,933.6,683.2,985.4,918.7,467.9,32.2,-4.1,0,-0.1,150.6,1316.4,49.2,4,403.1
4,4,2017,0,40,0,402.5,402.5,589.8,999.2,934.4,682.5,984.7,919.9,467.6,31,-4.1,0,-0.1,148,1314.2,46.4,4,402.5
4,4,2017,0,45,0,402.2,402.2,589.5,999,935.2,680.5,984.1,920.6,467.5,30.9,-4,0,-0.1,147.3,1309.8,46.7,4,402.2
4,4,2017,0,50,0,402.1,402.1,589.3,1000,935.9,682.7,984,921.7,467.7,30.8,-3.6,0,-0.1,153.9,1307.3,47.4,4,402.1
4,4,2017,0,55,0,403.2,403.2,589.8,1001.1,936.7,682.6,984.2,922.6,467.9,31.5,-3.3,0,0,155.5,1313.9,48.6,4,403.2
4,4,2017,1,0,0,402,402,589.3,999.6,936.8,680.6,984.2,922.6,468.1,31.5,-3.8,0,0,160.4,1309.5,47.5,4,402
4,4,2017,1,5,0,402.6,402.6,589.8,998.8,936.7,682.4,983.7,923.1,467.6,30.7,-3.2,0,0,159.4,1314.2,46.7,4,402.6
4,4,2017,1,10,0,402.3,402.3,589.5,998.1,936.9,682.3,983.5,923.1,467.6,30.6,-3.8,0,0,158.7,1310.7,46.3,4,402.3
4,4,2017,1,15,0,402.2,402.2,589.3,998.3,937.2,681.2,983.1,923.7,467.3,30.7,-3.2,0,0,158.8,1308.5,46.3,4,402.2
4,4,2017,1,20,0,403.5,403.5,589.7,997.1,937.4,682.6,982.6,923.7,467.5,30.8,-3.8,0,0,164.1,1312.7,45.2,4,403.5
4,4,2017,1,25,0,402.5,402.5,589.9,997.3,937.5,681.7,982.5,923.7,467.6,30.7,-3.8,0,0,161.6,1315.2,46.3,4,402.5
4,4,2017,1,30,0,402.6,402.6,589.2,995.8,937.2,681.1,981.3,923.7,467.5,30.2,-3.9,0,0,158.5,1307,45.7,4,402.6
4,4,2017,1,35,0,403.5,403.5,589.5,999.3,937.7,682.7,981.9,924.2,467.6,30.8,-3.9,0,0,161.2,1310.7,48.4,4,403.5
4,4,2017,1,40,0,402.5,402.5,589.4,998.9,937.8,682.3,982.6,924.2,467.4,31.5,-3.9,0,0,165.5,1310.7,49,4,402.5
4,4,2017,1,45,0,403,403,589.9,999.2,938.6,681.6,982.6,925,467.8,31.5,-3.2,0,0,160.7,1315.5,48.4,4,403
4,4,2017,1,50,0,402.3,402.3,589.8,998,938.7,682.4,982.5,925,467.6,31.6,-3.8,0,0,162.2,1314.2,47.3,4,402.3
4,4,2017,1,55,0,401.7,401.7,589.3,997.2,939,682.8,982.1,924.9,467.7,31.1,-3.8,0,0,159.8,1308.2,47,4,401.7
4,4,2017,2,0,0,402.9,402.9,589.5,997.6,939.3,682.6,981.7,925,467.7,30.6,-3.8,0,0,161.3,1310.7,47.3,4,402.9
4,4,2017,2,5,0,402.5,402.5,589.6,998.4,939.1,684,982.1,925.7,467.6,31.2,-3.8,0,0,163.9,1312,48,4,402.5
4,4,2017,2,10,0,403.1,403.1,589.2,998.2,938.6,686.1,982.3,929.6,469.1,31.9,0.6,0,0,166.6,1308.5,48,4,403.1
4,4,2017,2,15,0,402.4,402.4,589.8,998.4,940.1,686.3,982.3,931.4,467.6,31.3,3,0,0,174.3,1315.2,48.2,4,402.4
4,4,2017,2,20,0,402.1,402.1,589.7,997.6,940.4,686.6,982.3,927.6,467.5,31.4,-2.7,0,0,168.7,1313.3,47.5,4,402.1
4,4,2017,2,25,0,402,402,589.4,997.9,940.8,686.9,981.7,926.9,467.5,31,-3.4,0,0,171.9,1310.7,47.9,4,402
4,4,2017,2,30,0,401.9,401.9,589,998.4,940.8,686.2,981.9,927.5,467.6,31.3,-3.2,0,0,170,1304.1,48.5,4,401.9
4,4,2017,2,35,0,402.7,402.7,589.5,999.1,941.7,687.7,982.7,927.5,467.8,31.6,-3.8,0,0,177.3,1310.9,49.2,4,402.7
4,4,2017,2,40,0,403,403,589.7,998.5,942.4,688.1,982.6,928.2,467.5,31.5,-3.6,0,0,176.6,1313,48.2,4,403
4,4,2017,2,45,0,402.3,402.3,589.3,999.1,943.1,688.6,982.9,928.8,467.2,31.8,-3.8,0,0,176.6,1309.5,48.4,4,402.3
4,4,2017,2,50,0,402.9,402.9,589.8,999.1,943.7,688.6,982.7,929.1,467.5,31.6,-3.5,0,0,176.4,1315.5,48.6,4,402.9
4,4,2017,2,55,0,402.9,402.9,589.7,998.8,944.2,688.4,982.6,929.8,467.3,31.5,-3.9,0,0,177.7,1313.9,48.2,4,402.9
4,4,2017,3,0,0,402.5,402.5,589.5,998.3,944.2,689.5,982.3,929.8,467.6,30.9,-3.9,0,0,183.2,1312.7,47.6,4,402.5
4,4,2017,3,5,0,402.7,402.7,589.6,998.1,944.5,689,982.1,930.2,467.2,30.7,-4.1,0,0,183.2,1313.3,47.2,4,402.7
4,4,2017,3,10,0,402.8,402.8,589.6,996.1,944.5,691.2,981.8,930.2,467.6,30.9,-4.1,0,0,185.6,1313,46.4,4,402.8
4,4,2017,3,15,0,402.1,402.1,589.3,996.9,944.3,692.5,981.1,930.2,467.2,30.7,-3.6,0,0,184,1308.5,46.6,4,402.1
4,4,2017,3,20,0,402.7,402.7,589.4,998.8,944.8,691.8,981.7,931.1,467.3,31.4,-3.2,0,0,187.2,1310.7,48.8,4,402.7
4,4,2017,3,25,0,401.6,401.6,589.8,1000.3,945.6,691.9,982.8,931.1,467.2,32.5,-3.8,0,0,189.1,1316.4,50.1,4,401.6
4,4,2017,3,30,0,402.1,402.1,588.9,997.5,945.1,691.7,982.3,931.1,467.2,31.4,-3.8,0,0,184.5,1305.1,47.4,4,402.1
4,4,2017,3,35,0,401.6,401.6,589,997.5,945.4,692.9,982.1,931.6,467.2,31.1,-3.4,0,0,189.7,1306.2,47.1,4,401.6
4,4,2017,3,40,0,402.7,402.7,589.5,998.7,946.5,693.2,982.3,932.2,467.5,31.4,-3.9,0,0,191.5,1311.7,48,4,402.7
4,4,2017,3,45,0,403.1,403.1,589.5,998.3,946.9,692.9,982.1,932.2,467.3,31.1,-3.9,0,0,187.9,1313.9,47.9,4,403.1
4,4,2017,3,50,0,402.8,402.8,589.4,998,946.8,692.4,981.8,932.7,467.1,30.8,-3.8,0,0,190,1311.7,47.7,4,402.8
4,4,2017,3,55,0,402.8,402.8,589.7,998.7,947.5,693.8,982.3,933.2,467.2,31.8,-3.8,0,0,194.4,1315,48.8,4,402.8
4,4,2017,4,0,0,402,402,589.3,998.2,947.6,692.5,982.3,933.8,467.4,31.4,-3.3,0,0,195.8,1310.7,47.9,4,402
4,4,2017,4,5,0,402.6,402.6,589.2,998.3,948.5,695.4,981.6,933.8,467.2,30.7,-3.9,0,0,199.3,1309.5,47.9,4,402.6
4,4,2017,4,10,0,402.4,402.4,589.4,999.3,949.1,697.6,982.6,934.9,467.6,31.6,-3.5,0,0,205.4,1311.7,48.6,4,402.4
4,4,2017,4,15,0,403.1,403.1,589.4,997.8,949.4,696.3,982.4,934.9,467.2,31.5,-4.1,0,0,203.3,1311.7,47.3,4,403.1
4,4,2017,4,20,0,402.7,402.7,589.6,997.7,949.6,696.7,981.9,934.9,467.2,31,-4.1,0,0,205.2,1315.2,47.7,4,402.7
4,4,2017,4,25,0,402.4,402.4,589.6,996.9,949.1,697.5,981.5,935.4,467.1,30.4,-3.4,0,0,205.9,1314.4,46.8,4,402.4
4,4,2017,4,30,0,403.2,403.2,589.4,997,948.7,698.6,981.1,935.4,467.5,30.6,-3.4,0,0,204,1311.7,47.4,4,403.2
4,4,2017,4,35,0,401.9,401.9,588.8,998.6,948.9,699.4,981.9,934.9,466.9,31.7,-3.9,0,0,204.4,1306,49.5,4,401.9
4,4,2017,4,40,0,402.3,402.3,589.1,999.3,950.1,700.4,982.4,935.8,467.3,31.7,-4.2,0,0,204.7,1308.5,49.5,4,402.3
4,4,2017,4,45,0,403.2,403.2,589.4,998.6,950.6,700.7,982.6,936.1,467.3,31.9,-3.8,0,0,211.7,1311.7,48.6,4,403.2
4,4,2017,4,50,0,402.5,402.5,589,998.3,950.6,699.4,982.1,936.1,467.1,31,-4.1,0,0,208,1307.3,47.8,4,402.5
4,4,2017,4,55,0,403,403,589.5,999.1,951.4,700.7,982.6,937.3,467.3,31.9,-3.5,0,0,211.6,1313.3,48.6,4,403
4,4,2017,5,0,0,402.9,402.9,589.7,998,951.9,698.9,982.1,937.4,467.2,31.4,-4,0,0,209.9,1316.1,48.3,4,402.9
4,4,2017,5,5,0,403.4,403.4,589.8,996.7,952.2,699,982,937.9,467.2,31.3,-3.5,0,0,211.2,1317.7,46.7,4,403.4
4,4,2017,5,10,0,401.9,401.9,589.3,995.3,951.4,699.5,980.9,937.9,467.2,30.3,-3.5,0,0,203.1,1311.7,45.3,4,401.9
4,4,2017,5,15,0,402.5,402.5,589.4,996.1,950.9,699.9,980.6,937.7,467.4,30.4,-3.6,0,0,207.5,1312.1,47.2,4,402.5
4,4,2017,5,20,0,403.1,403.1,589.6,997.6,950.6,699.3,981.2,937.2,467.2,31,-3.6,0,0,206.3,1315.2,48.1,4,403.1
4,4,2017,5,25,0,402.1,402.1,589.1,997.9,950.5,699,981.3,937.1,466.9,31.9,-3.8,0,0,202.5,1309.5,49.2,4,402.1
4,4,2017,5,30,0,402.2,402.2,589,997.6,950.3,700.3,981.2,937.1,466.9,31.3,-3.8,0,0,205.8,1308.5,48,4,402.2
4,4,2017,5,35,0,403,403,589.6,998.1,950.8,700.2,981.5,937.1,467.2,32.1,-3.8,0,0,206.4,1315.2,49.2,4,403
4,4,2017,5,40,0,402.2,402.2,589.4,998.6,950.8,700,982,937.1,466.9,31.8,-4.1,0,0,203.6,1313,49.1,4,402.2
4,4,2017,5,45,0,403.8,403.8,589.2,997.5,950.8,699.9,981.6,937.1,467,31.4,-3.9,0,0,201.9,1309.5,47.9,4,403.8
4,4,2017,5,50,0,426,426,588.3,997.3,951.2,701.1,981.2,937.7,470.7,31.1,-3.9,0,0,213.5,1285.6,48.3,4,426
4,4,2017,5,55,0,446.2,446.2,590.6,1003.8,953.9,702.5,983.4,939.3,475.4,33.2,-4,0,0,242.3,1303.7,53.6,4,446.2
4,4,2017,6,0,0,448.3,448.3,593,1005.9,956.8,699.9,985.8,941.4,477,34.9,-3.6,0,0,250,1330,54.5,4,448.3
4,4,2017,6,5,0,465.2,465.2,594.6,1001.5,958.6,700.3,985.4,943.2,479.8,33.2,-3.4,0,0,253.4,1338.9,49.7,4,465.2
4,4,2017,6,10,0,488.9,488.9,598,1006.9,964.3,705.1,986.6,946.4,484,34.2,-4.6,0,0.1,294.9,1371.6,54.1,4,488.9
4,4,2017,6,15,0,509.6,509.6,602.7,1008.4,971.2,708.3,989,951.1,488.6,35.2,-4.8,0,0.1,330.6,1421.5,54.6,4,509.6
4,4,2017,6,20,0,528.1,528.1,606.5,1004.3,975.2,708.9,988.6,955.7,492.1,33.8,-4.4,0,0.1,351.6,1460.7,49.1,4,528.1
4,4,2017,6,25,0,548.8,548.8,610.3,1002.7,979.8,710.2,987.8,959.6,495.7,32.4,-4.1,0,0.2,377.4,1499.3,47.5,4,548.8
4,4,2017,6,30,0,572.5,572.5,614.7,1002.9,986.2,714.4,987.7,964.9,499.9,32.3,-4.8,0,0.2,414.3,1549.8,47.9,5,572.5
4,4,2017,6,35,0,590.3,590.3,617.5,999,989.8,713.6,986.8,969.4,503.1,31.1,-4.2,0,0.2,407.3,1578,43.7,5,590.3
4,4,2017,6,40,0,611.5,611.5,621.4,1000.4,993,715.5,985.9,972.6,506.4,30.9,-4.7,0,0.3,447.7,1621.1,45.7,5,611.5
4,4,2017,6,45,0,617.3,617.3,626.4,1000.9,996.6,715.8,986.6,976.1,509,32.2,-4.6,0,0.3,477.8,1690.7,46.3,5,617.3
4,4,2017,6,50,0,618.4,618.4,625.1,984.6,991.4,713.2,980.8,974.8,508.9,26.4,-3.9,0,0.3,386.9,1667.9,31.4,5,618.4
4,4,2017,6,55,0,618.5,618.5,623.6,991,988.5,714.9,979.1,974.1,508.3,27.5,-3,0,0.3,384.1,1645.5,39.2,5,618.5
4,4,2017,7,0,0,619.9,619.9,623.8,1000.3,988.2,710.9,982.7,974.1,508.9,32.8,-2.9,0,0.3,409.4,1645.5,49.9,5,619.9
4,4,2017,7,5,0,621.4,621.4,624.5,1004.9,988.4,714,985.1,973.8,509.4,35.2,-3.2,0,0.2,430.3,1658.1,54,5,621.4
4,4,2017,7,10,0,624.3,624.3,625.1,1003.5,987.2,716.5,986.3,973.9,509.2,35,-3.1,0,0.2,420.1,1664.8,51.8,5,624.3
4,4,2017,7,15,0,647.5,647.5,629.3,1011.5,990.2,713.2,989,975.2,512.5,36.3,-3.6,0,0.2,476.9,1715.8,57.7,5,647.5
4,4,2017,7,20,0,666.9,666.9,634.3,1011.8,994.7,718.2,991.8,979,515.9,37.2,-3.8,0,0.2,485.8,1782.3,55.6,5,666.9
4,4,2017,7,25,0,669.9,669.9,638.8,1003.2,995.2,719.1,990.8,980.2,517.2,34.5,-3.8,0,0.2,485.8,1852,46.6,5,669.9
4,4,2017,7,30,0,666.3,666.3,636.7,983.1,986.6,707.5,982.2,976.2,516.7,25.7,-2.7,0,0.2,418.5,1812.5,28.3,5,666.3
4,4,2017,7,35,0,661.7,661.7,636,993.5,981.2,712.6,980.6,972.2,516.3,27,-2.8,0,0.2,435.3,1807.1,40.4,5,661.7
4,4,2017,7,40,0,636.3,636.3,630.8,982.6,971.3,708.8,978.5,965.6,512.9,26.9,-2,0,0.1,340.4,1735.6,32,5,636.3
4,4,2017,7,45,0,621,621,624.9,986.8,964.7,704.1,975.6,960.1,509.9,27.2,-2.1,0,0,310.5,1655.6,38.2,5,621
4,4,2017,7,50,0,603.3,603.3,622.2,997.9,964.9,706.1,980.2,958.7,507.6,33.5,-2.6,0,0,335.7,1628.7,50.2,5,603.3
4,4,2017,7,55,0,580.6,580.6,619,997.1,964.9,705.3,981.1,958.1,504.2,33.8,-2.5,0,0,302.1,1594.6,49.5,5,580.6
4,4,2017,8,0,0,559.5,559.5,614.5,994.9,964.1,701.3,980.3,957,500.3,32,-2.3,0,-0.1,275.1,1542.2,47.2,5,559.5
4,4,2017,8,5,0,538.5,538.5,609.8,995,962.6,701.3,980.4,955.9,497.4,32,-2,0,-0.1,272,1490.3,46.3,5,538.5
4,4,2017,8,10,0,518.5,518.5,604.4,995.3,961.1,701.9,980.2,954.3,493.6,31.4,-2.5,0,-0.1,254,1430.3,47.2,5,518.5
4,4,2017,8,15,0,499.3,499.3,601.9,998.4,960.5,697.8,981,953,490.4,32.6,-2.5,0,-0.1,257.7,1409.2,49.3,5,499.3
4,4,2017,8,20,0,477.3,477.3,598.9,996.7,958.7,697.5,981.9,951.6,486.4,33,-2.2,0,-0.1,247.8,1383.8,48.5,5,477.3
4,4,2017,8,25,0,457.4,457.4,592.7,988.4,954.3,698.3,978.5,948.2,481.5,29.6,-2.6,0,-0.1,211.5,1319.7,40,5,457.4
4,4,2017,8,30,0,436.8,436.8,592.5,990.9,952.2,695.3,977.6,945.7,477.4,29.4,-2.5,0,-0.1,224.8,1329.1,43.5,5,436.8
4,4,2017,8,35,0,415.3,415.3,591.5,990.2,949,697.9,977.4,943.3,472.2,30,-3,0,-0.2,194.8,1327.8,43.7,5,415.3
4,4,2017,8,40,0,405.1,405.1,590.3,989,946.1,699.2,976.1,940.8,468.8,29.4,-2.5,0,-0.2,168.7,1318.6,43.2,4,405.1
4,4,2017,8,45,0,402,402,588.9,992.6,942.8,690.8,976.6,938.1,467.6,30.9,-2.8,0,-0.2,165.5,1302.8,47,4,402
4,4,2017,8,50,0,404.3,404.3,588.1,1000.9,941.4,691.8,978.8,935.8,467.8,32.6,-3,0,-0.2,163.8,1291.5,54.5,4,404.3
4,4,2017,8,55,0,401.9,401.9,590.2,1006.5,942.3,691.5,982.5,935.1,467.7,35.8,-3,0,-0.2,184,1318.6,58.5,4,401.9
4,4,2017,9,0,0,400.6,400.6,589,1004,941.5,691.7,984.2,934.5,467.6,35.3,-3.1,0,-0.2,172.5,1306.2,54.4,4,400.6
4,4,2017,9,5,0,401.8,401.8,590.3,1003.6,942.1,691.9,984.5,934,467.8,34,-2.9,0,-0.2,180.6,1320.9,53,4,401.8
4,4,2017,9,10,0,400.3,400.3,589.3,1001.1,942.8,691.1,984.6,934,467.3,32.9,-2.9,0,-0.2,183.7,1310.7,49.9,4,400.3
4,4,2017,9,15,0,401.7,401.7,589.3,998.7,943,692.8,983.1,933.4,467.4,31.3,-3.4,0,-0.2,185.3,1309.5,47.5,4,401.7
4,4,2017,9,20,0,401.2,401.2,589.4,1001.2,944.2,694,983.8,933.4,467.5,31.5,-3.4,0,-0.2,193.2,1311.7,49.1,4,401.2
4,4,2017,9,25,0,401,401,589.1,1001.3,945.1,693.9,983.8,934,467,31.5,-3.4,0,-0.2,192.2,1307.3,48.9,4,401
4,4,2017,9,30,0,401.7,401.7,589.7,1000.1,945.6,695.3,983.9,934,467.5,31.5,-3.4,0,-0.1,199.3,1315.2,48.4,4,401.7
4,4,2017,9,35,0,401,401,589.4,999.1,945.9,695.3,983.9,934.3,467.2,31.5,-3.1,0,-0.1,201.3,1311.7,47.5,4,401
4,4,2017,9,40,0,401.7,401.7,589.5,997.3,945.9,694.9,983,934,467.5,30.4,-3.4,0,-0.1,203.2,1313,45.9,4,401.7
4,4,2017,9,45,0,400.9,400.9,589,997.2,946.1,696.4,982.6,934,467.2,30.6,-3.4,0,-0.1,203.2,1307.3,46.1,4,400.9
4,4,2017,9,50,0,401.5,401.5,589.3,998.5,946.6,696.3,982.7,934.5,467.2,31.4,-2.9,0,-0.1,209.7,1310.9,47.2,4,401.5
4,4,2017,9,55,0,400.6,400.6,589.1,998.2,947.2,695.4,982.2,934.5,467,31,-3.9,0,-0.1,209.5,1308.8,47.7,4,400.6
4,4,2017,10,0,0,400.3,400.3,589.2,998.2,947.7,697.3,982.5,935,467.2,31.2,-3.3,0,-0.1,213.2,1309.5,47.5,4,400.3
4,4,2017,10,5,0,401.5,401.5,589.8,999.4,948.6,698.4,982.4,935,467.3,31.1,-3.9,0,-0.1,210.1,1316.6,48.4,4,401.5
4,4,2017,10,10,0,400.5,400.5,589.1,997.9,948.7,697.2,982.4,935.2,467.2,30.8,-3.8,0,-0.1,208.2,1308.5,47.5,4,400.5
4,4,2017,10,15,0,402,402,589,998,948.7,698.5,982.2,935.2,467.2,30.6,-3.6,0,0,215.1,1307.1,46.8,4,402
4,4,2017,10,20,0,401.4,401.4,589.8,999.1,949.5,698.8,982.4,935.8,467.1,31.5,-3.6,0,0,219,1318.6,48.8,4,401.4
4,4,2017,10,25,0,401.5,401.5,589.3,996.6,949,697.8,982,935.8,467.1,31.1,-3.6,0,0,211.8,1311.7,46.6,4,401.5
4,4,2017,10,30,0,401.6,401.6,589.3,998.7,949.3,699,981.9,935.9,467.2,30.6,-3.8,0,0,214.5,1311.7,47.8,4,401.6
