"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
4,4,2017,10,35,0,421.5,421.5,588.3,997.9,950.2,699.6,982.1,936.6,469.8,30.8,-3.8,0,0,223.1,1287,47.4,4,421.5
4,4,2017,10,40,0,442.5,442.5,589.7,1004.2,953.3,701.3,983.4,938.6,474.7,32.7,-3.2,0,0,249.1,1294.9,53.1,4,442.5
4,4,2017,10,45,0,448.2,448.2,592.9,1008.9,957.1,700.7,986.6,941.5,477.3,35.2,-3.6,0,0,268.4,1331,56.9,4,448.2
4,4,2017,10,50,0,464.1,464.1,595,1004.1,959.3,699.6,986.8,943.5,479.8,33.6,-3.7,0,0,269.2,1347.7,51,4,464.1
4,4,2017,10,55,0,486.1,486.1,597.8,1004.1,964,702.8,986.7,946.4,483.7,32.4,-4.2,0,0,301.4,1370.5,50,4,486.1
4,4,2017,11,0,0,496.7,496.7,601.2,1004.9,969.4,706,987.8,950.3,487.3,33.5,-4.6,0,0.1,333.2,1411.1,50.8,4,496.7
4,4,2017,11,5,0,483.7,483.7,601.5,996.1,969.5,703.2,985.7,951.9,486.4,30.7,-4.5,0,0.1,305.9,1420.9,42.2,4,483.7
4,4,2017,11,10,0,461.5,461.5,596.7,981.6,963.9,700.3,979.1,949.7,481.8,24.7,-3.9,0,0.1,246.1,1370.5,29.9,4,461.5
4,4,2017,11,15,0,454,454,591,980.3,958.3,701.9,974.7,947.1,478.7,23.7,-2.9,0,0.1,222.4,1302.8,31,4,454
4,4,2017,11,20,0,455.1,455.1,592.1,997.1,959.3,705.6,977.1,946.6,478.5,29.2,-3.3,0,0.1,261.3,1317.4,48.2,4,455.1
4,4,2017,11,25,0,453.9,453.9,592.6,1002.8,961,705.4,981.7,947.1,478.5,34.1,-4,0,0.1,262.3,1325.3,54.4,4,453.9
4,4,2017,11,30,0,454.1,454.1,593.6,1000.6,961.8,706.4,982.4,947.6,478.6,33.7,-3.8,0,0.1,261.8,1334.6,51.7,4,454.1
4,4,2017,11,35,0,453.2,453.2,593.5,998.7,962.2,706.2,982.2,948.2,478.4,32.2,-3.8,0,0.1,259,1335.2,49.1,4,453.2
4,4,2017,11,40,0,453.3,453.3,593.3,998.1,962.7,706.6,981.9,948.5,478.5,31.5,-4.2,0,0.1,255,1332.2,48.1,4,453.3
4,4,2017,11,45,0,453,453,592.9,1000,963.9,705.8,982.8,949.7,478.4,32.3,-3.9,0,0.1,256.3,1328.8,49.5,4,453
4,4,2017,11,50,0,454.1,454.1,593.2,999,964.3,706.9,982.8,949.7,478.4,31.7,-4.4,0,0.1,263.2,1330.8,48.4,4,454.1
4,4,2017,11,55,0,453.9,453.9,593.5,999.4,965.2,705.6,983,950.5,478.5,31.9,-4.2,0,0.1,262.4,1335.5,48.2,4,453.9
4,4,2017,12,0,0,440.5,440.5,592.6,996.4,964.6,705.4,982.5,951.1,477.2,30.7,-3.6,0,0.1,254.1,1333.2,45.4,4,440.5
4,4,2017,12,5,0,417.9,417.9,590.7,993.6,962.6,703.9,980.9,949.3,472.4,29.8,-4.1,0,0.1,234.7,1320.9,43.6,4,417.9
4,4,2017,12,10,0,405.3,405.3,590.3,992.9,959.9,703.3,979.6,947.7,468.3,29.6,-3.9,0,0,221.1,1322,43.2,4,405.3
4,4,2017,12,15,0,402.8,402.8,587.9,992.9,957.3,701.8,978.9,946.1,467.4,29.5,-3.3,0,0,212.6,1293.7,44.3,4,402.8
4,4,2017,12,20,0,404.3,404.3,587.9,997.2,957,704.1,979.9,945.3,467.6,31,-3.6,0,0,220.9,1293.7,48.1,4,404.3
4,4,2017,12,25,0,404.7,404.7,588.9,1002.2,957.7,704.4,981.9,945.3,467.6,33,-3.6,0,0,231.7,1306.2,53.1,4,404.7
4,4,2017,12,30,0,405.2,405.2,589.3,1001.6,958.3,704.2,982.8,945.5,467.7,32.8,-3.9,0,0,229.6,1310.9,51.7,4,405.2
4,4,2017,12,35,0,404.4,404.4,589.3,1000.9,958.9,703.9,983,946,467.8,32.5,-3.4,0,0,231.8,1311.7,50.6,4,404.4
4,4,2017,12,40,0,403.6,403.6,589.3,1000.1,959.1,704.8,983,945.9,468,31.9,-4.3,0,0,235.8,1311.7,49.1,4,403.6
4,4,2017,12,45,0,404.5,404.5,589.4,998.9,959.6,705.2,982.6,946,467.6,31.5,-3.9,0,0,234.5,1313,48.6,4,404.5
4,4,2017,12,50,0,403.9,403.9,589.4,998.4,959.7,705.3,982.5,946,467.8,31.1,-3.9,0,0,236.6,1313,47.5,4,403.9
4,4,2017,12,55,0,404.2,404.2,589.1,998.6,959.6,705.7,982.5,946.6,467.3,31.1,-3.4,0,0,236.4,1309.5,47.5,4,404.2
4,4,2017,13,0,0,404.1,404.1,589.6,998.7,959.6,706.4,982.4,946.6,467.7,31.2,-3.4,0,0,239.2,1315.2,47.9,4,404.1
4,4,2017,13,5,0,404.3,404.3,589.1,997.5,959.6,706.4,982.1,946,467.6,30.8,-3.9,0,0,237.2,1309.8,47,4,404.3
4,4,2017,13,10,0,404.4,404.4,588.9,998,959.7,705.6,981.9,946.6,467.6,31,-3.8,0,0,237.4,1307.3,47.2,4,404.4
4,4,2017,13,15,0,404.2,404.2,589,998.8,960,706.1,982.2,946.6,467.6,31.3,-3.9,0,0,242.9,1307.3,48,4,404.2
4,4,2017,13,20,0,404,404,589.4,1000.1,960.9,706.9,982.7,947.1,468.1,31.6,-4,0,0,246.7,1314.2,49.8,4,404
4,4,2017,13,25,0,403.7,403.7,589.5,997.3,960.7,706.7,982.6,946.9,467.6,31.5,-4.2,0,0,244.2,1314.2,47.2,4,403.7
4,4,2017,13,30,0,404.9,404.9,589.4,996.6,960.1,706.8,981.7,947.1,467.5,30.4,-3.8,0,0,243.9,1314.2,46.4,4,404.9
4,4,2017,13,35,0,404,404,588.7,997.4,960.3,706,981.6,947.1,467.5,30.4,-3.8,0,0,237.6,1305.1,47.3,4,404
4,4,2017,13,40,0,404.2,404.2,589.2,999.9,961.4,706.8,982.3,947.1,467.5,31.8,-3.8,0,0,244,1311.5,49.5,4,404.2
4,4,2017,13,45,0,403.5,403.5,589.1,999.5,961.8,706.3,982.9,947.6,467.7,31.8,-3.9,0,0,246.6,1310.7,49.1,4,403.5
4,4,2017,13,50,0,404.1,404.1,589.2,998.4,961.7,707.5,982.3,948.2,467.8,31.2,-3.4,0,0,247.7,1311.7,47.9,4,404.1
4,4,2017,13,55,0,401.8,401.8,589.6,998,962.1,706.7,982.4,947.8,467.5,31.3,-3.9,0,0,245.6,1316.4,47.5,4,401.8
4,4,2017,14,0,0,401,401,589,996.9,961.6,706.7,981.8,947.8,467,30.7,-3.9,0,0,244.9,1310.7,46.6,4,401
4,4,2017,14,5,0,400.7,400.7,589.1,997.8,961.6,707.5,981.9,947.8,467,30.8,-3.9,0,0,246.2,1312.7,47.3,4,400.7
4,4,2017,14,10,0,401.1,401.1,588.7,997.8,961.6,707.6,981.6,947.8,466.6,31.1,-3.3,0,0,244.9,1306.2,47.7,4,401.1
4,4,2017,14,15,0,401.6,401.6,589.1,999.4,962.2,709.1,981.8,947.8,466.9,31.3,-3.9,0,0,250.9,1311.7,49,4,401.6
4,4,2017,14,20,0,414,414,588.2,998.3,962.2,708.3,982.3,948.4,467.8,31.2,-3.4,0,0,249.2,1292.7,48.4,4,414
4,4,2017,14,25,0,435.3,435.3,588.6,1000.8,963.9,709.5,982.4,949.7,472.8,31.3,-3.7,0,0,271.8,1285.9,49.6,4,435.3
4,4,2017,14,30,0,446.5,446.5,592.4,1007.1,967.6,708.8,985.2,951.5,476.8,34.1,-4.3,0,0,294.8,1328.8,54.9,4,446.5
4,4,2017,14,35,0,447.2,447.2,593.7,1003.5,969.1,705.2,986.1,953.4,477.4,33.6,-3.9,0,0,289.8,1341.1,51.1,4,447.2
4,4,2017,14,40,0,450,450,593.2,994,967.9,703.4,983.5,953.4,477.1,30.4,-3.4,0,0,273.1,1334.4,42.2,4,450
4,4,2017,14,45,0,450.2,450.2,592.9,994.1,967.3,704.2,981.5,952.9,477.6,29,-3.9,0,0.1,273.2,1331.3,42,4,450.2
4,4,2017,14,50,0,450,450,592.4,995.8,966.7,703.6,981.4,952.9,477.6,30,-3.2,0,0,272.7,1325.3,45.3,4,450
4,4,2017,14,55,0,449.3,449.3,592,997.8,966.3,704.2,981.9,952.9,477.4,31.2,-3.6,0,0,269.3,1320.9,47,4,449.3
4,4,2017,15,0,0,449.7,449.7,592.5,997.9,967,704.6,982.3,952.9,477.5,31.7,-3.6,0,0,279,1326.5,47.9,4,449.7
4,4,2017,15,5,0,450.2,450.2,592.6,996.9,966.7,705.6,981.8,953.4,477.6,30.7,-3,0,0,274.7,1327.5,47,4,450.2
4,4,2017,15,10,0,448.6,448.6,592.1,997,966.8,704.9,981.5,952.7,477.7,30.6,-3.8,0,0,272.3,1322,46.4,4,448.6
4,4,2017,15,15,0,449.9,449.9,592.5,998.7,967.3,706.7,982.2,953.4,477.7,31.3,-3.6,0,0,279,1326.5,48.3,4,449.9
4,4,2017,15,20,0,449.8,449.8,592.5,999,968.1,706.5,982.4,953.9,477.7,31.5,-3.6,0,0,280.6,1327.3,48.6,4,449.8
4,4,2017,15,25,0,449.5,449.5,592.1,997.9,968.2,705.7,982.5,954.5,477.8,31.6,-3,0,0,276.7,1322,47.5,4,449.5
4,4,2017,15,30,0,450.6,450.6,592.5,998.4,968.6,708.6,982.4,954.7,477.6,31.5,-3.6,0,0,282.5,1325.3,47.7,4,450.6
4,4,2017,15,35,0,449.6,449.6,592.6,999,969.2,708.1,983,955.2,477.5,32,-3.6,0,0,280.2,1327.5,48.4,4,449.6
4,4,2017,15,40,0,450.5,450.5,593,997.9,969.1,708.3,982.6,955.2,477.8,31.5,-3.6,0,0,284,1332.2,47.3,4,450.5
4,4,2017,15,45,0,449.5,449.5,592.3,995.2,968.8,707.7,981.9,955.2,477.5,30.8,-3.6,0,0,275.3,1323.1,45,4,449.5
4,4,2017,15,50,0,453.6,453.6,592.2,995.4,969.1,708.5,981.1,955.6,477.7,30,-3.2,0,0,278.4,1320.6,45,4,453.6
4,4,2017,15,55,0,475.7,475.7,594.3,1003.2,972,713.4,982.7,956.8,480.8,32.2,-3.6,0,0,307.7,1333.2,52.5,4,475.7
4,4,2017,16,0,0,498.5,498.5,599.7,1016,981.1,720.7,988.7,962.2,486.3,37.5,-4.3,0,0.1,381,1392,63.3,4,498.5
4,4,2017,16,5,0,518.7,518.7,604.4,1007.9,987.3,720.1,990.1,967.3,490.1,36.1,-4.5,0,0.1,398.9,1442.7,54.2,4,518.7
4,4,2017,16,10,0,538,538,607.2,1004.1,993.9,728.4,988.6,972.6,493.6,33,-4.9,0,0.1,433,1467.7,49.3,5,538
4,4,2017,16,15,0,558.2,558.2,612.2,1003.1,1000.9,726.7,988.5,978.4,497.7,32.4,-4.9,0,0.2,470.8,1523.9,47.2,5,558.2
4,4,2017,16,20,0,578.4,578.4,614.9,996.6,1003.8,724.5,985.7,982.4,500.9,29.6,-4.9,0,0.2,462.1,1552.1,41.4,5,578.4
4,4,2017,16,25,0,599.4,599.4,618.6,994.7,1006.4,725.1,984,985.8,503.9,28.5,-4.1,0,0.3,465.7,1589.2,39.6,5,599.4
4,4,2017,16,30,0,618.5,618.5,623.7,997.9,1009.3,726.2,983.7,989,508.1,30,-3.8,0,0.3,473.5,1653.5,43.8,5,618.5
4,4,2017,16,35,0,629.8,629.8,627.5,994.7,1009.2,723.5,984,990.9,509.6,31,-4,0,0.3,449.1,1700.1,42.2,5,629.8
4,4,2017,16,40,0,651.8,651.8,629.4,992,1008,727.2,980.8,991.5,512.4,28.4,-3.4,0,0.3,438.6,1718.1,40.4,5,651.8
4,4,2017,16,45,0,673.1,673.1,634.9,998.6,1009.9,733,981.8,992.8,516,30.7,-3.5,0,0.3,459.9,1792.5,47.2,6,673.1
4,4,2017,16,50,0,689.9,689.9,638.3,993.7,1005.3,732.2,982.1,991.2,518.8,31.6,-3.1,0,0.3,486.9,1833.7,43.6,6,689.9
4,4,2017,16,55,0,712.2,712.2,641.8,999.6,1001.1,737.1,982.4,989,522,31.9,-2.5,0,0.3,493.6,1873.7,48.8,6,712.2
4,4,2017,17,0,0,739.7,739.7,646.8,998.1,1001.4,738.8,984.3,989,526.3,33.6,-2.5,0,0.2,493.6,1940.5,47.1,6,739.7
4,4,2017,17,5,0,741.6,741.6,651.1,992.1,1000.7,736.7,981.2,988.5,527.4,30.3,-2.5,0,0.2,500,2007.9,41.4,6,741.6
4,4,2017,17,10,0,738.4,738.4,653.4,991.8,999.9,735.2,980.3,987.8,526.6,29.8,-2.7,0,0.2,480,2048.2,41.4,6,738.4
4,4,2017,17,15,0,740.5,740.5,654.8,994.3,998.8,735.6,981.2,987.3,527.2,31.8,-2.7,0,0.2,471,2072,44.7,6,740.5
4,4,2017,17,20,0,738.1,738.1,653.3,989.9,994.4,732.6,979.4,984.8,526.7,30,-2.1,0,0.1,418.6,2044.8,40.5,6,738.1
4,4,2017,17,25,0,758.5,758.5,655,1000.5,996.7,739.9,981.5,985.1,528.9,33.2,-2.3,0,0.1,461.3,2064.3,51.4,6,758.5
4,4,2017,17,30,0,782.4,782.4,660.5,1005.8,1005.5,744.4,986.4,990.9,532.1,36.7,-2.8,0,0.1,461.3,2152.3,54.9,6,782.4
4,4,2017,17,35,0,801.3,801.3,664.1,996.1,1008.4,744.1,984.7,993.2,534.7,33.8,-3.4,0,0.1,499.7,2205.2,45.3,6,801.3
4,4,2017,17,40,0,821,821,666,998.7,1007.7,744.5,983.6,993.9,537.5,32.1,-2.7,0,0.2,499.6,2226.4,46.4,6,821
4,4,2017,17,45,0,840.1,840.1,667.7,997,1006,744.6,983.6,993.2,539.1,32,-2.8,0,0.2,495.3,2243.4,44.8,6,840.1
4,4,2017,17,50,0,858.4,858.4,669.4,998.9,1005.3,746.1,984.2,993.2,541.7,32.6,-2,0,0.1,498.6,2265.9,46.8,6,858.4
4,4,2017,17,55,0,873.9,873.9,671.1,997.3,1005.3,747.2,983.5,992.6,543.9,32,-2.5,0,0.1,498.6,2287.6,45.4,6,873.9
4,4,2017,18,0,0,890.5,890.5,673.2,997.6,1005.5,746.7,984,993.2,545.7,32.4,-2,0,0.1,500,2316.5,45.4,6,890.5
4,4,2017,18,5,0,907.4,907.4,675,998.2,1007.2,747.8,983.9,994.2,547.8,32.3,-2,0,0.1,500,2342.5,45.9,6,907.4
4,4,2017,18,10,0,924.2,924.2,675.6,996.4,1007.5,747.6,983.1,994.2,549.2,31.5,-2.8,0,0.1,500,2341.4,44.3,6,924.2
4,4,2017,18,15,0,933.1,933.1,677.5,998.9,1008.9,747.1,984.4,995.5,551.3,32.9,-2.4,0,0.1,500,2376.4,46.5,6,933.1
4,4,2017,18,20,0,929.5,929.5,677.9,994.3,1004.5,743.1,982.4,993.5,550.6,31,-1.6,0,0.1,487.7,2382,42.7,6,929.5
4,4,2017,18,25,0,936.2,936.2,678.9,997.6,1003.6,744.4,982.8,992.3,551.1,32,-2,0,0.1,479.7,2397.8,45.3,7,936.2
4,4,2017,18,30,0,932.4,932.4,679,989,1001.7,738.2,981.1,991,550.3,30.4,-1.8,0,0.1,396.5,2396.6,38.4,7,932.4
4,4,2017,18,35,0,938.1,938.1,678.1,1005.2,1004.8,741.8,984,992.1,550.8,33.9,-2.5,0,0.1,400.6,2378.9,53.8,7,938.1
4,4,2017,18,40,0,938.2,938.2,678.6,996.3,1006.9,738.8,983.1,993.5,551.3,32.6,-2.6,0,0.1,402.4,2389,45,7,938.2
4,4,2017,18,45,0,936.5,936.5,679.1,995.2,1005.7,737.3,982.4,993.2,550.9,31.9,-2.3,0,0.1,377.4,2398,43.6,7,936.5
4,4,2017,18,50,0,934.9,934.9,679,996.8,1004.6,738.2,982.7,992.6,550.7,32.2,-2.2,0,0.1,357.2,2394.4,46.1,7,934.9
4,4,2017,18,55,0,935.7,935.7,678.7,996.8,1003.5,737.6,983,991.7,550.7,32.5,-2,0,0,350.8,2388.4,45.4,7,935.7
4,4,2017,19,0,0,934.1,934.1,678.5,997.3,1003.6,737.9,983.3,991.7,550.6,32.8,-2,0,0,356,2384,45.9,7,934.1
4,4,2017,19,5,0,935.9,935.9,678.4,998.5,1004.6,738.6,983.5,992.3,551.2,33,-1.4,0,0,365.8,2382,46.5,7,935.9
4,4,2017,19,10,0,936.9,936.9,678,998,1005.7,738.5,984,992.8,551,32.9,-2,0,0,371.3,2374.3,46.4,7,936.9
4,4,2017,19,15,0,939.7,939.7,678.2,1000.8,1007.3,739.8,984.3,994.1,551.2,33.2,-2.2,0,0,377.9,2377.3,48.6,7,939.7
4,4,2017,19,20,0,940.3,940.3,678.6,998.6,1007.4,739.1,984.8,994.6,551.5,33.2,-1.8,0,0,379.9,2385.4,45.9,7,940.3
4,4,2017,19,25,0,939.8,939.8,677.8,1005.5,1009.1,744.8,985.7,995.4,551.3,34.2,-2.1,0,0,425,2369.7,52.6,7,939.8
4,4,2017,19,30,0,943.1,943.1,678.1,1001,1010.6,746.9,987.4,996.3,552.1,34.7,-2.7,0,0.1,489.5,2376.7,47.5,7,943.1
4,4,2017,19,35,0,942.6,942.6,679.2,1000.1,1009.1,747.8,986.4,995.5,552.7,33,-2.3,0,0.1,489.5,2401.2,46.3,7,942.6
4,4,2017,19,40,0,938.8,938.8,679,995.9,1003.3,744.7,983.7,992.3,551.8,30.3,-1.5,0,0,461.3,2394.2,41.5,7,938.8
4,4,2017,19,45,0,939.5,939.5,678.6,996.6,1001.6,743.5,984.4,990.3,551.7,32.1,-1.8,0,0,437.5,2383,42.6,7,939.5
4,4,2017,19,50,0,939.8,939.8,678.8,996.2,1000.5,742.6,983.5,989.2,551.4,31.8,-1.8,0,0,404.2,2385.4,43,7,939.8
4,4,2017,19,55,0,940.4,940.4,678.3,999.1,1000.2,742.5,983.6,988.1,551.5,31.8,-2.2,0,0,387.3,2375.3,45.9,7,940.4
4,4,2017,20,0,0,942.7,942.7,678.3,1001.4,1002.3,745,986.1,989.2,552.3,34.1,-2.3,0,0,434.9,2377.8,48.2,7,942.7
4,4,2017,20,5,0,940.9,940.9,678.5,997.2,1000.8,744.2,983.4,988.7,551.8,31.2,-2.2,0,0,409.2,2379.5,44.8,7,940.9
4,4,2017,20,10,0,941.1,941.1,678.1,996.4,1001.5,743.7,983.7,988.7,551.7,32.3,-2.2,0,0,401.4,2371.8,43.9,7,941.1
4,4,2017,20,15,0,947.8,947.8,678.2,1001.8,1003.7,746.9,984.7,990.5,552.6,33.5,-1.7,0,0,439.4,2372.9,48.8,7,947.8
4,4,2017,20,20,0,947.7,947.7,678.5,999.4,1005.3,746.8,984.7,991.6,552.5,32.8,-2,0,0,442,2376.7,46.5,7,947.7
4,4,2017,20,25,0,948.1,948.1,678.6,1002.8,1008,751.2,986.2,993.4,552.6,34.3,-2.4,0,0,475.1,2381.1,49.7,7,948.1
4,4,2017,20,30,0,946.9,946.9,679.4,995.2,1006.9,746,984.4,993.4,552.7,31.9,-1.9,0,0,443.1,2396.9,41.9,7,946.9
4,4,2017,20,35,0,943.5,943.5,678.5,998.1,1006,745.7,984,992.5,551.9,31.5,-2.2,0,0,400.9,2380.5,44.6,7,943.5
4,4,2017,20,40,0,945.2,945.2,678.7,999.4,1007.1,747.8,985.7,993.5,552.2,33.9,-1.8,0,0,431.5,2383,46.7,7,945.2
4,4,2017,20,45,0,947.3,947.3,678.7,999.2,1006.5,748.5,984.7,993.4,552.2,32.3,-1.3,0,0,432.9,2382.2,45.9,7,947.3
4,4,2017,20,50,0,945.1,945.1,678.7,996.6,1004.7,747.7,984.2,991.7,552,31.8,-2,0,0,421.4,2382,43.6,7,945.1
4,4,2017,20,55,0,947,947,678.6,1000.5,1004.2,750,984.9,991.2,552,32.6,-2,0,0,434.6,2380.8,47.3,7,947
4,4,2017,21,0,0,940.6,940.6,678,998.1,1003.6,746,984.7,991.2,551.9,32.2,-2.3,0,0,403.3,2370.7,44.8,7,940.6
4,4,2017,21,5,0,945.2,945.2,678.4,1002.5,1005.6,749.3,986.1,992.5,552.4,34.3,-1.8,0,0,441.6,2379.8,49.7,7,945.2
4,4,2017,21,10,0,940.5,940.5,678.8,998.7,1005.7,747.7,985,992.3,551.7,32.5,-2,0,0,432.8,2388.7,45.3,7,940.5
4,4,2017,21,15,0,936.9,936.9,678.5,997.3,1002.9,746,984.1,990.7,551.3,31.5,-1.7,0,0,400.7,2383,43.9,7,936.9
4,4,2017,21,20,0,931.9,931.9,678.5,998,1002.9,746.5,984.9,990.2,551.4,32.5,-2.1,0,0,414.1,2386.5,44.9,7,931.9
4,4,2017,21,25,0,912.2,912.2,677.1,1002.1,1001.3,745.9,985.8,989.1,549.1,33.4,-2.1,0,0,392.8,2371.6,48.6,7,912.2
4,4,2017,21,30,0,890.2,890.2,674.5,1001.2,999.2,745,985.8,987.8,546.8,33.1,-1.6,0,0,376.6,2334.6,47.5,7,890.2
4,4,2017,21,35,0,870.4,870.4,672.1,1002.1,998.4,746.7,986.5,986.7,544.6,33.8,-2.2,0,0,410,2301.6,48.6,7,870.4
4,4,2017,21,40,0,848,848,669.8,1000.5,997.9,744.2,986.6,986,541.9,33,-2.3,0,-0.1,395.9,2271.6,46.6,7,848
4,4,2017,21,45,0,828.9,828.9,667.5,1001.6,1000.8,744.1,987,987.8,539.4,33.4,-2,0,0,404.1,2241,47.9,7,828.9
4,4,2017,21,50,0,803.2,803.2,665.6,1001.4,1003.3,743.7,987.3,989.4,537.1,33.2,-2.4,0,0,407,2222.9,46.8,7,803.2
4,4,2017,21,55,0,755.7,755.7,663.7,998.8,1003.4,738.6,987.5,989.6,531.6,32.9,-2.4,0,0,357,2214.7,44.3,7,755.7
4,4,2017,22,0,0,704.6,704.6,656.9,990.6,997,738.5,982.3,985.6,524.2,28.1,-2.2,0,0,291.3,2122.4,37.1,7,704.6
4,4,2017,22,5,0,658.1,658.1,653,997.9,993.7,738.6,983.6,983.3,517.5,31.4,-2.2,0,0,287.3,2083.1,45.3,7,658.1
4,4,2017,22,10,0,610.1,610.1,647.2,992.2,988.9,733.3,982.9,979.7,510.1,31.3,-2.5,0,-0.1,246.3,2007.7,41.4,7,610.1
4,4,2017,22,15,0,562.8,562.8,641.5,994.3,984.4,733.5,981.1,975.9,502.6,30.2,-2.1,0,-0.1,229,1941,43.9,6,562.8
4,4,2017,22,20,0,514.6,514.6,640,996.2,982.8,726.1,982.8,974.2,494.2,32.5,-2.2,-0.1,-0.1,201.5,1937.5,46.4,6,514.6
4,4,2017,22,25,0,471.1,471.1,634.6,991.1,976.4,720.8,980,970.1,485.7,29.7,-2.3,-0.1,-0.2,157.1,1876.8,41.9,5,471.1
4,4,2017,22,30,0,417.9,417.9,629,986.8,968.8,708.5,978.7,964.8,475.3,29.3,-2.1,-0.1,-0.2,124.3,1813.4,39,5,417.9
4,4,2017,22,35,0,398.1,398.1,623.1,978.1,957.7,704.9,974,957.9,467.8,26,-1,-0.1,-0.3,92,1736.7,32.4,5,398.1
4,4,2017,22,40,0,401.7,401.7,619.5,979,948,701.9,971.3,949.9,467.3,26,-1.4,-0.1,-0.3,83.5,1686.2,35.2,5,401.7
4,4,2017,22,45,0,400.9,400.9,615,985.4,940.1,699.6,971.9,943.7,467.1,28.9,-0.7,-0.1,-0.4,83.1,1625.1,42.8,4,400.9
4,4,2017,22,50,0,400.9,400.9,613.6,990.6,935.2,698.5,973.5,938.8,467.6,31.3,-0.2,-0.1,-0.4,102.1,1605,48.6,4,400.9
4,4,2017,22,55,0,400.6,400.6,609.3,992.3,929.6,694.4,974.7,933,467.8,32.4,-0.8,-0.1,-0.5,72,1548.6,50,4,400.6
4,4,2017,23,0,0,401.4,401.4,606,998.4,925.9,693.9,976.7,928.9,467.8,34,-0.6,-0.1,-0.5,77.3,1505.6,55.2,4,401.4
4,4,2017,23,5,0,401.5,401.5,602.2,1002.9,924,690.2,980.1,925.4,468.1,35.6,-1,-0.1,-0.5,77.5,1458.5,57.8,4,401.5
4,4,2017,23,10,0,401,401,598.7,1001.9,922.3,691.2,981.8,922.9,468.1,35.5,-1.2,-0.1,-0.5,85.5,1415.5,55.6,4,401
4,4,2017,23,15,0,400.9,400.9,594.5,1000.8,921.5,689,982.1,920.8,467.9,34.3,-1.2,-0.1,-0.5,87.9,1363.4,53,4,400.9
4,4,2017,23,20,0,400.9,400.9,589.8,997.6,920.5,686.5,981.1,918.5,467.7,32.1,-1.6,0,-0.5,98.6,1308.5,48.9,4,400.9
4,4,2017,23,25,0,401,401,589.3,1000.5,921.3,692.2,982.2,917.9,467.7,32.3,-1.7,0,-0.5,116.6,1304.1,50.6,4,401
4,4,2017,23,30,0,400.3,400.3,591.5,1006.2,925.1,690.6,984.7,918.5,467.8,34.9,-1.6,0,-0.4,131.5,1331,55.7,4,400.3
4,4,2017,23,35,0,399.9,399.9,590.9,1002.1,926.8,686.5,984.9,918.5,467.6,34.4,-2.9,0,-0.4,124.9,1324.3,52.1,4,399.9
4,4,2017,23,40,0,400.3,400.3,590.5,996.9,927.1,689.8,983.2,918.5,467.7,31.3,-2.3,0,-0.4,120.1,1318.6,45.8,4,400.3
4,4,2017,23,45,0,399.7,399.7,589.9,997.7,927.6,687.8,982.4,917.9,467.5,30.9,-3.4,0,-0.3,122.4,1311.7,46.5,4,399.7
4,4,2017,23,50,0,401,401,590.2,999.4,928.4,687.3,983,918.7,467.2,31.6,-2.7,0,-0.3,127.4,1315.2,48.3,4,401
4,4,2017,23,55,0,400.2,400.2,590.1,997.7,928.3,688.4,982.5,917.7,467.6,31.1,-3.6,0,-0.3,130,1315.2,46.9,4,400.2
4,5,2017,0,0,0,400.5,400.5,589.8,996.8,927.7,685,982.2,917.7,466.7,30.8,-2.9,0,-0.3,121.3,1309.8,46.1,4,400.5
4,5,2017,0,5,0,399.8,399.8,589.9,997.9,927.8,683.8,982.4,917.4,467.2,31.1,-3.2,0,-0.2,121.7,1311.7,47.7,4,399.8
4,5,2017,0,10,0,399.5,399.5,589.7,997.8,927.3,685.7,981.8,916.8,467.3,31.1,-3.1,0,-0.2,122.7,1309.5,47.6,4,399.5
4,5,2017,0,15,0,399.6,399.6,589.5,997.6,927,685.6,981.9,916.3,467.5,31.3,-3,0,-0.2,120.7,1308.2,47.2,4,399.6
4,5,2017,0,20,0,400.7,400.7,589.3,1000.3,927.7,683.8,982.2,916.8,467.4,32.1,-3.1,0,-0.2,126.3,1306.5,50,4,400.7
4,5,2017,0,25,0,400.3,400.3,589.9,1002.2,929.7,685.6,983.6,916.8,467.3,32.9,-3.6,0,-0.2,129.2,1311.7,51.9,4,400.3
4,5,2017,0,30,0,399.8,399.8,590.1,1002.4,932.1,687.5,984.3,918.8,467.2,33.1,-3.4,0,-0.1,125.8,1315.2,51.1,4,399.8
4,5,2017,0,35,0,400.1,400.1,589.8,1003.4,934.6,683.6,985.1,920.1,467.1,33.2,-3.9,0,-0.1,129.7,1313,51.5,4,400.1
4,5,2017,0,40,0,399.6,399.6,589.4,1003.6,937.2,684.2,985.7,922.1,466.9,33.2,-3.8,0,-0.1,132,1309.5,50.9,4,399.6
4,5,2017,0,45,0,400.8,400.8,589.6,1002,938.7,684.4,985.6,923.5,466.9,32.4,-3.6,0,-0.1,132.5,1311.7,49.4,4,400.8
4,5,2017,0,50,0,400.5,400.5,589.5,1002.8,940,681.8,985.7,924.8,467.1,31.9,-3.6,0,0,138.9,1311.5,49.3,4,400.5
4,5,2017,0,55,0,399.9,399.9,590.3,1002.2,941.1,683.5,985.6,925,467.2,31.8,-4.5,0,0,145.7,1319.7,48.8,4,399.9
4,5,2017,1,0,0,400.4,400.4,589.7,997.5,940,683.4,984.3,925.5,466.8,30.3,-3.9,0,0,140.3,1313.9,44.7,4,400.4
4,5,2017,1,5,0,400.6,400.6,590,997.7,939.8,680.8,983.5,925.5,467.1,30.1,-3.5,0,0,145.2,1316.4,45,4,400.6
4,5,2017,1,10,0,398.9,398.9,588.9,996.6,938.2,681,982.7,925.3,466.7,29.8,-2.9,0,0,136.4,1304.3,44.8,4,398.9
4,5,2017,1,15,0,400.7,400.7,589.2,1000.5,938.7,683.7,983.4,925.3,467.1,31,-3.5,0,0,144.7,1307.6,48.4,4,400.7
4,5,2017,1,20,0,400.1,400.1,589.8,1002.2,939.8,682.9,984.2,925.9,466.9,32.5,-3.6,0,0,154.7,1313.9,50,4,400.1
4,5,2017,1,25,0,400.9,400.9,589.5,998.4,939.4,684.4,983.9,925.9,466.9,31.5,-3.6,0,0,152.2,1311.7,46.6,4,400.9
4,5,2017,1,30,0,400.3,400.3,589.4,997.1,939.3,685.3,982.5,926,467,30.1,-3.8,0,0,151.5,1310.7,45.1,4,400.3
4,5,2017,1,35,0,400.4,400.4,589.5,996.9,939.2,682.9,982.3,926,466.6,30.6,-3.8,0,0,151.8,1311.7,46.1,4,400.4
4,5,2017,1,40,0,400.3,400.3,589.1,997.9,938.8,683.9,982.2,925.9,466.7,31.1,-3.7,0,0,150.5,1307.3,46.7,4,400.3
4,5,2017,1,45,0,399.8,399.8,589.9,999.6,939.3,685.2,983,926.4,467,31.9,-3.3,0,0,153.5,1315.2,48.9,4,399.8
4,5,2017,1,50,0,399.1,399.1,589.4,1000.1,940,683.7,982.9,926.4,466.7,31.8,-3.8,0,0,154.5,1310.7,49.3,4,399.1
4,5,2017,1,55,0,400.3,400.3,589.5,998.8,940,685.4,983.1,926.9,466.8,31.3,-3.3,0,0,159,1312,47.8,4,400.3
4,5,2017,2,0,0,400.2,400.2,589.3,998.9,940.2,686,982.8,926.9,467.1,31,-3.4,0,0,157.1,1309.5,47.5,4,400.2
4,5,2017,2,5,0,400.3,400.3,589.5,998,940.5,684.9,982.6,927.3,466.9,31.5,-3.6,0,0,159.4,1313,47.3,4,400.3
4,5,2017,2,10,0,400.6,400.6,589.7,997.6,940.4,686,982.2,931.6,467.3,31.1,2,0,0,159,1315.2,47.3,4,400.6
4,5,2017,2,15,0,399.8,399.8,589.5,998.7,941.5,687,982.6,932.2,466.8,31.7,2.5,0,0,163.7,1311.7,48.4,4,399.8
4,5,2017,2,20,0,400.4,400.4,589.8,998.3,941.4,686.1,982.6,932.7,467,31.6,2.5,0,0,164.3,1314.2,48.2,4,400.4
4,5,2017,2,25,0,399.5,399.5,589.3,997.5,941.4,687.1,982.4,932.7,466.7,31,2.5,0,0,164,1310.7,47.2,4,399.5
4,5,2017,2,30,0,399.6,399.6,589.3,998.9,941.6,688.6,982.4,929.8,466.7,31.1,-1.8,0,0,166.8,1309.5,49,4,399.6
4,5,2017,2,35,0,400.4,400.4,589.9,998.9,942.1,685.9,982.9,929.1,467,32.2,-3.1,0,0,167.4,1315.2,48.8,4,400.4
4,5,2017,2,40,0,400.6,400.6,589.5,997.8,941.8,685.7,982.4,929.1,466.9,31.8,-2.5,0,0,164.1,1311.7,47.6,4,400.6
4,5,2017,2,45,0,399.8,399.8,589.5,997.4,942.3,687,981.9,929.1,466.9,31.5,-3.1,0,0,168.2,1312.7,47.9,4,399.8
4,5,2017,2,50,0,399.8,399.8,589.3,997.7,942.6,687.3,982.1,929.1,466.6,31.6,-3.1,0,0,168,1309.5,47.5,4,399.8
4,5,2017,2,55,0,399.6,399.6,588.6,997.6,942.6,688.3,982.1,929.4,466.7,31.4,-3.1,0,0,168.3,1302.8,47.8,4,399.6
4,5,2017,3,0,0,400.6,400.6,589.2,1000.2,944,690.7,982.6,930,466.8,31.9,-3.6,0,0,175.4,1308.5,49.7,4,400.6
4,5,2017,3,5,0,399.8,399.8,589.8,1000.2,945.2,688.7,983,930.7,467.1,32.5,-3.8,0,0,173.5,1316.1,49.9,4,399.8
4,5,2017,3,10,0,400.7,400.7,589.5,997.1,945,688.5,982.3,930.7,466.6,31.8,-3.8,0,0,171.8,1314.2,47.5,4,400.7
4,5,2017,3,15,0,399.8,399.8,589.6,997.7,945.2,689.2,982.1,930.7,466.7,31.6,-3.8,0,0,176.2,1315.2,47.8,4,399.8
4,5,2017,3,20,0,400.3,400.3,589.4,998.3,945.8,688.4,982.1,931.3,466.6,31.6,-3.8,0,0,175.8,1312.1,48.6,4,400.3
4,5,2017,3,25,0,400,400,589.1,1000,946.1,690.1,982.7,931.8,466.4,32.2,-3.8,0,0,182.4,1308.8,49.2,4,400
4,5,2017,3,30,0,400.6,400.6,589.5,999.2,947,692.1,982.8,932.5,466.6,31.8,-3.6,0,0,181.8,1312.7,49.4,4,400.6
4,5,2017,3,35,0,399.5,399.5,589.3,999.6,947.5,692,983,933.1,466.7,32,-3.8,0,0,186,1310.9,48.6,4,399.5
4,5,2017,3,40,0,400.6,400.6,589.3,997.8,947.3,690.5,982.6,933.1,466.7,31.3,-3.8,0,0,183.7,1313,47.2,4,400.6
4,5,2017,3,45,0,400.1,400.1,589.6,997.6,947.6,690.2,982,933.1,466.6,30.7,-3.8,0,0,185.3,1315.2,47.2,4,400.1
4,5,2017,3,50,0,399.8,399.8,589.4,996.7,947.2,690.4,981.6,933.6,466.5,30.2,-3.2,0,0,183.1,1313,46.1,4,399.8
4,5,2017,3,55,0,399.2,399.2,589.3,996.5,946.7,690.1,981.4,933.1,466.5,30.7,-3.8,0,0,183.3,1311.7,46.5,4,399.2
4,5,2017,4,0,0,400.4,400.4,589.2,998.8,947.1,691.7,981.5,933.2,466.6,31.3,-4.2,0,0,185.5,1310.7,48.3,4,400.4
4,5,2017,4,5,0,399.8,399.8,589.3,999.5,947.6,692,982.4,933.3,466.6,32.1,-4.1,0,0,188.3,1311.7,49.7,4,399.8
4,5,2017,4,10,0,399.6,399.6,589.1,998.3,948.1,693.1,982.1,933.8,466.5,31.8,-3.6,0,0,189.3,1308.5,49,4,399.6
4,5,2017,4,15,0,400.8,400.8,589.5,998.9,948.6,694,982.5,934.3,466.6,31.6,-3.8,0,0,193.1,1313.9,48.6,4,400.8
4,5,2017,4,20,0,400.5,400.5,589.2,997.6,948.9,693.5,982.3,934.3,466.3,31.4,-4.3,0,0,189.4,1310.9,47.5,4,400.5
4,5,2017,4,25,0,399.8,399.8,589.3,997.8,948.7,692.9,981.8,934.9,466.5,30.9,-3.2,0,0,187.8,1313,47.5,4,399.8
4,5,2017,4,30,0,400.7,400.7,589.3,999.4,949.1,692.5,982.3,934.9,466.6,31.8,-3.9,0,0,187.9,1313,49.5,4,400.7
4,5,2017,4,35,0,400,400,589.4,999.9,949.7,692.1,982.6,935.4,466.5,32.1,-3.9,0,0,190.1,1312.7,49.7,4,400
4,5,2017,4,40,0,400.5,400.5,589.5,998.8,950,692.1,982.4,935.4,466.4,31.9,-4,0,0,191.6,1315.2,48.5,4,400.5
4,5,2017,4,45,0,399.8,399.8,589.6,998.4,950,692.6,982.7,935.9,466.7,31.6,-3.4,0,0,194.7,1315.5,47.9,4,399.8
4,5,2017,4,50,0,399.2,399.2,589.1,995.7,948.9,691.3,981.6,935.4,466.4,30.5,-3.9,0,0,188.6,1309.5,46.1,4,399.2
4,5,2017,4,55,0,399.5,399.5,588.8,998.2,949.3,692.8,981.4,935.6,466.4,30.9,-3.8,0,0,189.1,1306.2,47.9,4,399.5
4,5,2017,5,0,0,400.4,400.4,589.4,999.6,950.2,694.2,982.4,935.9,466.7,31.9,-4,0,0,199.1,1313.9,49,4,400.4
4,5,2017,5,5,0,400,400,589.3,998.6,950,693.2,982.3,935.9,466.6,31.7,-4,0,0,193.8,1311.7,48.6,4,400
4,5,2017,5,10,0,399.4,399.4,589.3,997.9,950.1,692.4,982.3,935.9,466.4,31.6,-3.4,0,0,193.1,1311.7,47.6,4,399.4
4,5,2017,5,15,0,400.6,400.6,589.6,997.2,950,692.8,981.8,936.5,466.5,31.1,-3.5,0,0,195.4,1315.2,46.9,4,400.6
4,5,2017,5,20,0,399.2,399.2,588.9,997.5,950,692.9,981.4,936.5,466.3,30.7,-3.5,0,0,192.3,1306.5,47.3,4,399.2
4,5,2017,5,25,0,400.5,400.5,589.6,997.9,950,693.5,981.3,936.5,466.8,31.1,-3.6,0,0,196,1315.2,47.3,4,400.5
4,5,2017,5,30,0,399.8,399.8,589.2,997.8,950.1,693,981.8,936.5,466.9,31.3,-3.6,0,0,193.7,1310.9,48.3,4,399.8
4,5,2017,5,35,0,408.7,408.7,588.6,998.5,950.6,693.2,982.3,937.1,466.9,31.8,-3.6,0,0,196,1298.1,48.3,4,408.7
4,5,2017,5,40,0,431.3,431.3,588.5,1001.7,952.5,695.4,982.6,938.3,471.6,32.6,-3.5,0,0,214.3,1287,51.3,4,431.3
4,5,2017,5,45,0,446.7,446.7,590.5,1008.1,957.1,697.4,985.6,940.9,475.9,34.7,-4,0,0,245,1300.6,56.3,4,446.7
4,5,2017,5,50,0,449.3,449.3,594.2,1010.4,961.6,697,987.4,943.9,477.6,34.8,-4.1,0,0.1,262,1344.9,57.3,4,449.3
4,5,2017,5,55,0,448.2,448.2,594.3,1001.6,962.6,695.1,987,945.5,477.5,33.6,-4.4,0,0.1,241.6,1346.8,49.5,4,448.2
4,5,2017,6,0,0,449.7,449.7,593.2,993.9,961.3,696,983.4,945.5,477.4,29.3,-3.8,0,0.1,231,1332.4,40.9,4,449.7
4,5,2017,6,5,0,450,450,592.8,993.1,960.5,695.2,981.4,945.5,477.2,27.8,-4.4,0,0.1,232,1327.5,40.1,4,450
4,5,2017,6,10,0,450.3,450.3,592.7,994.9,960.4,695.2,979,945.5,477.3,27.2,-3.8,0,0.1,231.2,1326.5,43,4,450.3
4,5,2017,6,15,0,467.9,467.9,594.1,999.4,961.4,697,982.1,946.5,479.4,31,-3.4,0,0.1,243.6,1333.2,48.6,4,467.9
4,5,2017,6,20,0,490.1,490.1,596.6,1012.4,967.7,704.1,986.3,950,484,35.2,-4.1,0,0.1,296.3,1355,59.7,4,490.1
4,5,2017,6,25,0,511.8,511.8,602.5,1019.8,976.8,709.2,991.7,956.5,488.8,38.6,-4.3,0,0.1,358.5,1419.9,65.3,4,511.8
4,5,2017,6,30,0,530.7,530.7,607.8,1008,982.9,708.3,992.1,961.1,492.6,36.4,-5,0,0.2,362.1,1478.7,52.4,4,530.7
4,5,2017,6,35,0,550,550,610.7,997.4,985.5,707.9,988.9,965.3,496,31.6,-4.5,0,0.2,357.3,1505.9,41.1,4,550
4,5,2017,6,40,0,551.3,551.3,611.8,995.7,986.3,707,986.2,967.2,497.1,29.4,-4.4,0,0.2,356.8,1518.2,39.6,4,551.3
4,5,2017,6,45,0,549.3,549.3,610.5,993.1,982.4,708.8,983.6,966.4,496.7,28.7,-3.6,0,0.2,339.7,1500.2,39.2,4,549.3
4,5,2017,6,50,0,551.9,551.9,611,995.3,978.3,705.8,980.5,964.3,497.7,26.9,-3.6,0,0.2,351.8,1505.6,42.1,4,551.9
4,5,2017,6,55,0,551.2,551.2,611.2,997,974.6,704.6,983.5,962.1,497.7,31.3,-3.2,0,0.2,337.6,1508.3,44.8,4,551.2
4,5,2017,7,0,0,550.9,550.9,610.5,995.4,970.1,706.7,982.4,959.3,497.1,30.8,-3,0,0.2,331.8,1499,44.1,4,550.9
4,5,2017,7,5,0,555.9,555.9,611.7,998.8,968.2,702.7,982.9,957.7,497.7,32,-2.9,0,0.1,343.8,1513.7,47.7,4,555.9
4,5,2017,7,10,0,576.8,576.8,614.5,1003.2,971,712,984.9,958.9,500.6,34,-2.7,0,0.1,383.8,1539.6,51.8,5,576.8
4,5,2017,7,15,0,595.4,595.4,618.2,1010.5,976.2,716,988,961.7,504.5,36.4,-3.5,0,0.1,423.7,1580.2,58.2,5,595.4
4,5,2017,7,20,0,617.9,617.9,622,1005.5,981.5,715.1,988.9,965.8,508,35.6,-3.7,0,0.1,459.5,1624.3,52.5,5,617.9
4,5,2017,7,25,0,624.8,624.8,626.5,1003.7,986.7,719.9,988.6,970.1,510.2,34.5,-3.3,0,0.1,476.4,1687.5,49.5,5,624.8
4,5,2017,7,30,0,618,618,625.9,990.9,984,715.6,985.2,969.6,509.4,30.6,-3.4,0,0.2,419.6,1680.3,37.1,5,618
4,5,2017,7,35,0,618.2,618.2,624.1,991.3,979.9,711.7,981.1,968,508.6,27.5,-2.5,0,0.1,389.1,1650.2,37.9,5,618.2
4,5,2017,7,40,0,620.3,620.3,624.2,998,979.4,716,983.4,966.7,508.8,31.4,-3.8,0,0.1,411.2,1651.5,45.9,5,620.3
4,5,2017,7,45,0,620.5,620.5,624.5,996.4,978.2,717.4,982.4,966.9,509.4,31.2,-2.5,0,0.1,408.5,1655.9,45.1,5,620.5
4,5,2017,7,50,0,619.4,619.4,624.7,997,976.2,711.4,980.6,965.3,509.1,30,-3.4,0,0.1,396.4,1660,46.3,5,619.4
4,5,2017,7,55,0,620.2,620.2,625.1,998,975.9,715.2,983.5,965.1,509.2,32.9,-2.6,0,0.1,405.4,1664.6,47.3,5,620.2
4,5,2017,8,0,0,619.8,619.8,625,998.9,975.6,716.2,983.6,964.6,509.4,32.9,-3,0,0.1,396.7,1664.6,47.7,5,619.8
4,5,2017,8,5,0,620.3,620.3,625.2,999.4,975,711.6,983.8,963.9,509.2,32.7,-3,0,0.1,398.7,1666,48.2,5,620.3
4,5,2017,8,10,0,618.5,618.5,624.6,999.7,975.3,715.9,984.7,964.2,509.5,33.6,-3.5,0,0.1,405,1658.1,48.4,5,618.5
4,5,2017,8,15,0,619.2,619.2,624.6,1000.3,975.8,716.6,984.5,964.2,509.3,32.7,-3.3,0,0,405.6,1659.1,48.3,5,619.2
4,5,2017,8,20,0,619.1,619.1,624.6,998.7,975.2,712.2,984.2,964.2,509.6,32.4,-3.3,0,0,405.2,1659.1,46.8,5,619.1
4,5,2017,8,25,0,620.2,620.2,624.7,1000,977.6,716.8,984.6,965.3,509.5,32.5,-2.9,0,0,412.9,1659.1,47.9,5,620.2
4,5,2017,8,30,0,599.6,599.6,623,996,977.2,714.7,984.2,965.8,507.6,32,-3.2,0,0,391.5,1645.3,44.4,5,599.6
4,5,2017,8,35,0,557.4,557.4,617.7,993.2,973.1,705.7,981.9,962.7,501.3,29.7,-3,0,0,318.9,1593.8,41.7,5,557.4
4,5,2017,8,40,0,527.6,527.6,610.3,985.8,965.6,703,978.8,958.8,494.9,28.2,-2,0,0,277.6,1503.5,36.2,5,527.6
4,5,2017,8,45,0,509.1,509.1,605.1,987.2,959.9,701.6,976.3,954.4,491.4,27.4,-2,0,0,272.6,1447.1,38.4,4,509.1
4,5,2017,8,50,0,489.5,489.5,602.3,992.5,956.8,694.4,976.3,951.4,487.5,29.6,-2.2,0,-0.1,258.4,1422.6,45.2,4,489.5
4,5,2017,8,55,0,468.8,468.8,597.8,989.8,951.5,694.9,977.2,947,482.8,30.5,-2.3,0,-0.1,229.1,1376.2,43.8,4,468.8
4,5,2017,9,0,0,446.5,446.5,592.3,991.4,946.9,693.3,976.5,943.5,478.8,30.3,-2,0,-0.1,206.1,1322,45,4,446.5
4,5,2017,9,5,0,425.4,425.4,590.6,995.5,945,691.4,977.6,940.8,474.5,32,-2,0,-0.2,207.8,1314.2,49.8,4,425.4
4,5,2017,9,10,0,406.3,406.3,592,1000,945.2,692.9,980,939.6,470.3,33.8,-2.7,0,-0.2,205.4,1340.3,53.9,4,406.3
4,5,2017,9,15,0,403.1,403.1,589.8,991.8,943,690.5,978.8,937.6,467.9,32.1,-2.3,0,-0.2,175.7,1313,46.8,4,403.1
4,5,2017,9,20,0,403.5,403.5,588.1,991.6,940.9,691.4,977.1,935.8,467.7,30,-2.3,0,-0.2,169,1293.5,45.3,4,403.5
4,5,2017,9,25,0,404.9,404.9,589,998.4,941.7,691.8,978.8,934.5,468,31.7,-3.1,0,-0.2,186.9,1304.1,51.5,4,404.9
4,5,2017,9,30,0,403.7,403.7,589.4,999.7,942.4,689.9,980.9,934.5,468.2,33.7,-3.1,0,-0.2,183.4,1308.8,52.7,4,403.7
4,5,2017,9,35,0,404,404,589.3,999.4,943.1,690.2,981.4,934,468,33,-3.2,0,-0.2,180.9,1308.2,50.9,4,404
4,5,2017,9,40,0,403.5,403.5,589.8,1000.5,944,690.9,981.7,934.5,468.3,32.3,-2.7,0,-0.2,191.8,1312.7,51.5,4,403.5
4,5,2017,9,45,0,403.9,403.9,589.3,998.9,944.7,691.6,981.9,934,468.2,31.8,-3.4,0,-0.2,190.7,1309.3,49.2,4,403.9
4,5,2017,9,50,0,403.9,403.9,589.1,999.4,945.4,691.8,982.3,934.5,468,32.1,-3.4,0,-0.2,188.1,1306.5,49.4,4,403.9
4,5,2017,9,55,0,404.1,404.1,589.3,1000,946.6,693.2,982.7,935,468.2,32.1,-3.5,0,-0.1,195.8,1309.5,50.1,4,404.1
4,5,2017,10,0,0,404.2,404.2,589.8,1000.1,947.3,693.5,982.9,935.5,467.9,31.5,-3.4,0,-0.1,198.4,1313.9,48.6,4,404.2
4,5,2017,10,5,0,403.4,403.4,589.6,998.2,947.7,692.9,982.4,935.6,467.8,31,-3.6,0,-0.1,191.7,1313.3,47.5,4,403.4
4,5,2017,10,10,0,403.6,403.6,589.7,997.9,947.7,692.5,982,935.5,467.9,30.4,-3.6,0,-0.1,192.8,1314.2,46.8,4,403.6
4,5,2017,10,15,0,404.2,404.2,589.4,998.5,948.1,692.6,982.3,935.6,468.1,31.4,-3.6,0,-0.1,196.2,1310.7,48.2,4,404.2
4,5,2017,10,20,0,412.1,412.1,589.3,998.7,948.8,692.6,982.4,935.9,468.3,31.5,-3.6,0,-0.1,200.3,1302.8,48,4,412.1
4,5,2017,10,25,0,433.9,433.9,588.3,999.4,950.3,694.1,982.7,936.5,472.6,31.3,-3.8,0,-0.1,210,1281.2,48.4,4,433.9
4,5,2017,10,30,0,446.8,446.8,591.9,1008.8,954.2,696.9,984.4,939.2,476.9,33,-3.5,0,0,244,1319.9,56.6,4,446.8
4,5,2017,10,35,0,447.4,447.4,594.4,1006.7,956.8,693.7,987.1,941.5,477.7,34.1,-3.9,0,0,243.8,1347.1,54.8,4,447.4
4,5,2017,10,40,0,449.4,449.4,592.9,996.6,955.9,692.7,984.2,941.5,478.1,29.9,-3.6,0,0,223.2,1329.1,43.6,4,449.4
4,5,2017,10,45,0,450,450,593.2,996.4,955.9,694.1,982.8,941.7,478.2,28.6,-3.5,0,0,233,1331.9,43.7,4,450
4,5,2017,10,50,0,462.5,462.5,593.5,997.6,956.1,694.5,982.9,942.1,479,29.9,-3.6,0,0,237.1,1328.8,45,4,462.5
4,5,2017,10,55,0,485.6,485.6,596,1007.7,961.3,700.7,985.7,945.1,483.2,33.3,-3.8,0,0,281.1,1348.3,54.5,4,485.6
4,5,2017,11,0,0,497.2,497.2,601.5,1014.7,968.6,705,991,950.1,487.3,37.5,-4.2,0,0.1,329.8,1413.3,60.3,4,497.2
4,5,2017,11,5,0,497.7,497.7,602,1003,970.7,702.6,989,952.5,488,33.2,-4.3,0,0.1,316.1,1418.7,48.1,4,497.7
4,5,2017,11,10,0,490.2,490.2,600.8,989.7,968.1,700,983.7,952.5,487.6,27.4,-3.8,0,0.1,288.8,1406.3,35.1,4,490.2
4,5,2017,11,15,0,468.1,468.1,597.6,985.8,963.9,697.1,979.1,950.3,483,25.1,-3.6,0,0.1,248.2,1377,33.1,4,468.1
4,5,2017,11,20,0,446.6,446.6,592.8,982.7,958.4,695.5,976.4,947.3,478.4,24.9,-3.2,0,0.1,223.8,1328.8,33.2,4,446.6
4,5,2017,11,25,0,425.3,425.3,588.9,984.6,953.6,696.3,974.5,944.2,474,26.1,-2.9,0,0,207.9,1294.9,37.1,4,425.3
4,5,2017,11,30,0,405.5,405.5,590.7,992.7,952.5,697.4,976.3,942.4,469.6,29.6,-2.7,0,0,209,1327.5,45.9,4,405.5
4,5,2017,11,35,0,402,402,588.6,989.2,948.8,691.1,976.4,940.5,467.3,30.2,-2.4,0,0,175.4,1300.6,44.7,4,402
4,5,2017,11,40,0,403.3,403.3,587.6,991.1,946.4,692.5,975.6,938.1,467.7,30.6,-2.9,0,0,174.3,1289.3,46.1,4,403.3
4,5,2017,11,45,0,403.9,403.9,588.8,999.9,946.8,692.9,978.4,937.6,467.8,33.4,-2.9,0,0,188.9,1302.8,53.6,4,403.9
4,5,2017,11,50,0,403.2,403.2,589.2,1001.9,947.7,693.9,981,937.6,468.1,34.8,-2.9,0,-0.1,187.9,1308.2,55.3,4,403.2
4,5,2017,11,55,0,403.8,403.8,589.3,1002.2,949.1,694.5,982,937.4,467.9,34.2,-3.6,0,-0.1,186.1,1309.3,53.8,4,403.8
4,5,2017,12,0,0,403.4,403.4,589.9,1001.9,950,694.9,982.6,937.9,468.3,33.7,-3.6,0,-0.1,192.3,1315.2,52.6,4,403.4
4,5,2017,12,5,0,403.8,403.8,589.9,998.7,949.9,694.1,982.5,937.9,468.1,32.2,-3.8,0,-0.1,189.6,1315.2,49.7,4,403.8
4,5,2017,12,10,0,403.1,403.1,589.3,997.4,950,693.9,981.8,937.7,467.8,31.5,-3.3,0,0,187.9,1309.5,47.7,4,403.1
4,5,2017,12,15,0,403.6,403.6,589.3,998.5,950.3,694.6,982,937.7,467.7,31.5,-3.9,0,0,192.3,1309.5,47.5,4,403.6
4,5,2017,12,20,0,404.2,404.2,589.4,1000.4,951.4,695.6,982.2,938.3,467.7,31.1,-3.8,0,0,197,1309.5,49.5,4,404.2
4,5,2017,12,25,0,403.6,403.6,589.7,1000.9,952.2,695.5,983.5,939,468.1,32.4,-3.1,0,0,205.3,1314.2,50.5,4,403.6
4,5,2017,12,30,0,403.5,403.5,589.4,998,952.2,695.4,982.8,939,468.1,30.9,-3.5,0,0,200.8,1310.7,46.8,4,403.5
4,5,2017,12,35,0,403.4,403.4,589.2,997,952,694.6,982.2,938.3,467.9,30.9,-4.3,0,0,197,1308.5,46.6,4,403.4
4,5,2017,12,40,0,403.8,403.8,589.5,998.5,952.3,695.5,982.4,939,467.9,31.1,-3.6,0,0,208.3,1313.9,47.5,4,403.8
4,5,2017,12,45,0,403.9,403.9,589.5,997,952.2,695,981.9,938.8,467.6,30.8,-3.8,0,0,199.7,1313,46.6,4,403.9
4,5,2017,12,50,0,403.2,403.2,589.2,998,952.2,696,981.5,938.8,467.6,30.4,-3.6,0,0,202,1309.5,47.2,4,403.2
4,5,2017,12,55,0,407.1,407.1,589.1,999.9,953,696.5,982.5,939.3,467.8,31.4,-3.6,0,0,203.7,1304.3,49.5,4,407.1
4,5,2017,13,0,0,429.4,429.4,588.3,1001,954.4,697.4,982.8,940.1,471.8,32.3,-3.9,0,0,215.8,1282.6,50.4,4,429.4
4,5,2017,13,5,0,447.5,447.5,590.9,1007.2,958,698.4,985.2,942.9,476,34.1,-3.6,0,0,244.1,1306.5,55.5,4,447.5
4,5,2017,13,10,0,449.5,449.5,593.9,1007.2,961.3,697.5,987.6,944.6,477.8,35.9,-4.3,0,0,257.5,1340.1,55.3,4,449.5
4,5,2017,13,15,0,469.1,469.1,594.8,1001.3,962.7,697.4,986.2,946.7,480.4,33.7,-3.8,0,0,253.9,1340.1,49.7,4,469.1
4,5,2017,13,20,0,492.6,492.6,598.5,1011.3,969.3,705.1,988.6,951,485.3,34.9,-3.8,0,0.1,316.5,1377.5,56.9,4,492.6
4,5,2017,13,25,0,498,498,602.1,1009.6,974.7,706.9,991,955.3,487.7,36.1,-3.8,0,0.1,341.8,1422.3,54.9,4,498
4,5,2017,13,30,0,497.3,497.3,601.9,997.2,974.2,705.3,987.5,956.5,487.7,32.1,-4.1,0,0.1,311.2,1416.8,43.2,4,497.3
4,5,2017,13,35,0,502.9,502.9,600.6,992.3,972.8,705.5,983.7,956.5,487.5,29,-3.8,0,0.1,302.4,1395.3,39,4,502.9
4,5,2017,13,40,0,528.5,528.5,604.6,1005.3,977.1,711.7,985,959.2,491.6,32,-4.3,0,0.1,360.7,1438.1,51.3,4,528.5
4,5,2017,13,45,0,546,546,609.8,1009,982.7,711.7,989.5,963.9,495.9,35.9,-3.6,0,0.2,397.1,1497.1,55.3,4,546
4,5,2017,13,50,0,568,568,613.8,1002.8,986.1,713,988,966.5,499.4,33.3,-4.7,0,0.2,416.6,1539.6,48.6,4,568
4,5,2017,13,55,0,588.5,588.5,617.1,996.9,990.1,717.9,985.9,971,502.8,30.4,-3.7,0,0.2,436.3,1573.7,42.1,5,588.5
4,5,2017,14,0,0,598.5,598.5,620.2,995.7,992.3,717.7,985.3,973.6,505.3,30.3,-4.1,0,0.2,449.4,1611.9,41.6,5,598.5
4,5,2017,14,5,0,598.2,598.2,619.9,989.8,990,717.2,981.2,973.6,505.6,27.4,-3.1,0,0.2,419,1603.9,36,5,598.2
4,5,2017,14,10,0,599.7,599.7,620.7,993.9,988.9,718.1,980.9,973,506.4,29,-4.2,0,0.2,428.8,1614.1,41.9,5,599.7
4,5,2017,14,15,0,598,598,619.7,992.3,986.3,718,980.4,971.9,506,29.7,-3.5,0,0.2,415.5,1600.6,42,5,598
4,5,2017,14,20,0,621.4,621.4,621.4,998.2,987.2,724,979.4,972.6,508.4,29.2,-3.5,0,0.2,447.5,1613.2,47.7,5,621.4
4,5,2017,14,25,0,643.1,643.1,627.3,1007.8,993.9,728.1,986,976.9,511.7,35.8,-4,0,0.2,456.8,1692.2,56.7,5,643.1
4,5,2017,14,30,0,649.9,649.9,632.4,1001.1,997.8,728,986.1,980.9,513.8,34.1,-3.2,0,0.2,499.6,1765.1,49.2,5,649.9
4,5,2017,14,35,0,647.9,647.9,632.6,990.6,995.9,724.2,982.1,980.9,513.5,29.6,-3.2,0,0.2,458.3,1764.8,39.4,5,647.9
4,5,2017,14,40,0,664.4,664.4,632.2,994.4,994.4,728,980.2,980.8,515,29,-3.4,0,0.2,456.8,1750.8,43.1,5,664.4
4,5,2017,14,45,0,666.3,666.3,635.9,1013.5,1004.7,730.1,988.9,986.6,517.4,38,-3.9,0,0.2,469.4,1810,61.7,6,666.3
4,5,2017,14,50,0,661.8,661.8,635.1,1000.8,1007.9,726.4,987.4,990.3,516,34.6,-3.8,0,0.3,467.3,1795.4,48.6,6,661.8
4,5,2017,14,55,0,662.7,662.7,633.2,999.9,1010.2,724.7,985,993,515.7,31.2,-4,0,0.3,458.7,1768.6,45.7,6,662.7
4,5,2017,15,0,0,666.3,666.3,635.1,1004.6,1013.8,723.9,987.2,996.3,516,34.2,-3.8,0,0.3,477.3,1800.2,50.7,6,666.3
4,5,2017,15,5,0,664.8,664.8,636,998.2,1010.8,721.6,986.2,996.3,516.1,32.1,-3.2,0,0.3,496.3,1813.9,44.3,6,664.8
4,5,2017,15,10,0,662.2,662.2,635.1,993.3,1001.6,719.8,983.2,991.2,515.6,29.1,-2.9,0,0.3,468.8,1797.8,39.9,6,662.2
4,5,2017,15,15,0,660.7,660.7,634.7,997.2,993.7,719.9,983.5,986,515.8,30.5,-2.1,0,0.2,474.6,1788.1,44.3,6,660.7
4,5,2017,15,20,0,667.7,667.7,634.7,1000.4,991.3,719.5,984.2,983.8,516.8,31.8,-1.8,0,0.2,479.5,1787.8,47.7,6,667.7
4,5,2017,15,25,0,667.5,667.5,635,1001.4,992.5,719.4,985.2,983.1,517.1,32.9,-2.6,0,0.1,494.6,1792,48.8,6,667.5
4,5,2017,15,30,0,668,668,635.8,1003.6,995.7,721.9,986.6,984.7,516.9,33.7,-2.7,0,0.1,499.6,1803.4,50.9,6,668
4,5,2017,15,35,0,666.4,666.4,635.5,998.5,996.6,716.7,985.7,985.6,516.7,32.1,-3.1,0,0.1,494.8,1800.2,45.3,6,666.4
4,5,2017,15,40,0,666.5,666.5,635.5,998.8,998.5,719.5,985.3,989.5,516.6,31.1,-0.2,0,0.1,497.6,1799.9,44.8,6,666.5
4,5,2017,15,45,0,666.4,666.4,635.8,999.7,1000,720.5,985.8,991.6,516.8,32.2,1.3,0,0.1,499.7,1804.9,46.6,6,666.4
4,5,2017,15,50,0,666.7,666.7,635.9,998.9,999.6,718.3,984.8,989,516.6,31.2,-1.6,0,0.1,497.9,1806.8,44.8,6,666.7
4,5,2017,15,55,0,665.3,665.3,635.7,997.2,999.1,720.5,984.4,988,516.5,30.8,-2.7,0,0.1,497.9,1804.6,43.6,6,665.3
4,5,2017,16,0,0,665.6,665.6,635.7,998.5,998.1,720.2,984.6,987.5,516.6,31.6,-2.6,0,0.1,499.9,1803.4,45.4,6,665.6
4,5,2017,16,5,0,666.1,666.1,635.6,996.8,996.8,715.9,982.7,986.8,516.9,29.7,-2.2,0,0.1,499.9,1802.6,43.6,6,666.1
4,5,2017,16,10,0,665.6,665.6,635.2,997.7,996.7,718.6,983.1,986.2,516.6,30.9,-2.9,0,0.1,495.8,1794.8,44.8,6,665.6
4,5,2017,16,15,0,666.3,666.3,635.4,997.9,997.6,718.7,984.2,986.8,516.6,32,-3,0,0.1,498.9,1797.8,45.7,6,666.3
4,5,2017,16,20,0,666.7,666.7,635.6,1000,998,716.4,984.3,986.8,516.6,31.9,-3.1,0,0.1,499.9,1799.9,47.7,6,666.7
4,5,2017,16,25,0,665.6,665.6,635.4,998.8,997.7,718.6,983.9,986.7,517,31.3,-2.7,0,0.1,499.4,1797.8,46.5,6,665.6
4,5,2017,16,30,0,666.7,666.7,635.5,998.9,997.5,718.4,984.3,986.7,516.9,31.8,-2.7,0,0,499.4,1800.2,46.1,6,666.7
4,5,2017,16,35,0,667.6,667.6,636,1000.8,998.5,716.8,985,987.4,516.9,32.5,-2.5,0,0,500,1808.9,48,6,667.6
4,5,2017,16,40,0,665.5,665.5,635.6,996.7,996.8,718.9,983.7,986.1,516.8,31.1,-2.9,0,0,500,1803.2,44.6,6,665.5
4,5,2017,16,45,0,665.9,665.9,635.6,997,996.8,720.5,983.9,986.4,516.5,31.5,-2.5,0,0,499.7,1803.2,44.4,6,665.9
4,5,2017,16,50,0,664.9,664.9,635.5,997.7,996.5,716.3,983.6,986,516.9,31.3,-2.9,0,0,497.2,1800.2,45,6,664.9
4,5,2017,16,55,0,665.7,665.7,635.4,999.7,997.6,717.2,984.7,986.5,516.7,32.6,-2.9,0,0,497.2,1798.7,47.5,6,665.7
4,5,2017,17,0,0,665.7,665.7,634.9,1002.7,998.6,721.9,985.2,987.1,516.8,32.5,-2.9,0,0,499.9,1792.3,49.1,6,665.7
4,5,2017,17,5,0,668.1,668.1,635.7,1003.3,1001.5,721.8,986.8,988.7,516.8,34.1,-2.9,0,0,499.9,1804.6,50,6,668.1
4,5,2017,17,10,0,666.9,666.9,635.8,997.7,1000.4,718.9,985.4,988.1,517,31.4,-3.1,0,0,500,1806.8,43.8,6,666.9
4,5,2017,17,15,0,666.1,666.1,635.6,999.4,999.4,722.6,984.9,988,516.6,31.3,-3.2,0,0,500,1802.1,45.7,6,666.1
4,5,2017,17,20,0,665.9,665.9,634.9,999.7,1000,721.6,985.2,988,516.7,31.6,-3.2,0,0,500,1793.4,46.4,6,665.9
4,5,2017,17,25,0,667.8,667.8,635.6,1000.1,999.5,720.6,985.7,988.5,516.8,32.1,-2.7,0,0,500,1803.4,46.4,6,667.8
4,5,2017,17,30,0,665.7,665.7,635.6,998.4,998.8,723.8,984.9,988,516.9,31.1,-2.7,0,0,500,1803.4,45,6,665.7
4,5,2017,17,35,0,665.3,665.3,634.9,997.2,998.8,722.7,984.2,987.4,516.6,31,-2.7,0,0,500,1794.3,44.7,6,665.3
4,5,2017,17,40,0,671.3,671.3,635.7,1001.9,999.5,722.3,985.6,988,517.1,32.4,-2.9,0,0,500,1803.4,48.6,6,671.3
4,5,2017,17,45,0,696.7,696.7,639.4,1005.2,1004.5,729.6,987.3,991.4,520,33.5,-3.1,0,0,500,1850.6,51.4,6,696.7
4,5,2017,17,50,0,716.1,716.1,644.2,1002.6,1009.6,727.8,988.3,994.9,523.9,34,-3.6,0,0.1,500,1917.7,48.4,6,716.1
4,5,2017,17,55,0,737,737,648.1,998.4,1011.1,728.6,986.7,997.3,526.2,31.3,-2.7,0,0.1,500,1972.1,43.2,6,737
4,5,2017,18,0,0,746.4,746.4,652.2,997.5,1009.4,731.3,985.3,996.7,527.7,30.4,-3.3,0,0.1,500,2035,42.8,7,746.4
4,5,2017,18,5,0,765.6,765.6,655.4,994.1,1005.9,725.5,984.2,995.1,530,29.9,-2.4,0,0.1,500,2076.7,40.6,7,765.6
4,5,2017,18,10,0,784.4,784.4,656.8,993.8,997.8,730.3,981.5,989.9,532.9,28.5,-2,0,0.1,500,2086.5,40.4,7,784.4
4,5,2017,18,15,0,811.9,811.9,660.3,1004.2,999.4,735,985.5,989.9,536.2,33.7,-2.4,0,0,500,2135.2,51.5,7,811.9
4,5,2017,18,20,0,831.3,831.3,665.1,995.3,1004.7,730.2,984.7,992.8,539.2,32.3,-2.2,0,0,500,2213,42.5,7,831.3
4,5,2017,18,25,0,837.9,837.9,668.7,992.8,1005.2,731.7,982.4,993.1,540.3,30,-2.5,0,0,500,2273.8,40.3,7,837.9
4,5,2017,18,30,0,833.6,833.6,667.8,991.8,998.4,729.4,980.3,989.1,539.7,28.5,-1.8,0,0,500,2255.8,39.8,7,833.6
4,5,2017,18,35,0,840.1,840.1,667.3,995.5,995.9,729,981.2,986.8,540.5,30.9,-1.8,0,0,500,2241,44.8,7,840.1
4,5,2017,18,40,0,842.6,842.6,667.8,998.6,997.3,730.8,982.5,986.7,541.1,32.8,-2.2,0,0,500,2251.1,48.3,7,842.6
4,5,2017,18,45,0,841.8,841.8,668,997.9,998.5,732.1,982.9,987.7,540.9,32.6,-2.1,0,0,500,2254.5,47,7,841.8
4,5,2017,18,50,0,842.4,842.4,668.3,1000,1001.5,728.6,984.4,989,540.9,34.1,-2.5,0,0,500,2261.1,49.2,7,842.4
4,5,2017,18,55,0,842.2,842.2,668.5,998.9,1002.5,729.4,984.4,990.3,540.7,32.7,-2,0,0,500,2263.4,47.5,7,842.2
4,5,2017,19,0,0,841,841,668.3,999.2,1002.8,730.1,984.1,990.9,540.8,32.4,-2.6,0,0,500,2259.3,47.4,7,841
4,5,2017,19,5,0,844.3,844.3,668.5,1000.3,1004.3,727.5,985.1,991.9,540.8,32.8,-2.3,0,0,500,2262.4,47.7,7,844.3
4,5,2017,19,10,0,866.7,866.7,670.2,998.1,1007.9,732.7,984.6,994.2,543.1,32.2,-2.2,0,0,500,2280.8,45.2,7,866.7
4,5,2017,19,15,0,883.7,883.7,671.9,997.3,1011.9,733.8,984.2,997.2,545.3,31.8,-3.2,0,0.1,500,2306.4,44.6,7,883.7
4,5,2017,19,20,0,882.9,882.9,673.4,995.7,1010,729.1,984,997.3,545.5,31.7,-2.1,0,0.1,500,2335.8,43,7,882.9
4,5,2017,19,25,0,878.3,878.3,673,993.3,1001.9,729.4,982.5,992.1,545,30.3,-2.3,0,0.1,500,2324.5,40.9,7,878.3
4,5,2017,19,30,0,881.7,881.7,672.4,998.2,1000.5,731.7,982.6,990.5,545.5,31,-1.8,0,0,500,2311.1,45.9,7,881.7
4,5,2017,19,35,0,882.5,882.5,672.3,998.5,1004.2,732.1,983.4,992.6,545.7,32.5,-1.6,0,0,500,2310.9,46.8,7,882.5
4,5,2017,19,40,0,873.6,873.6,671.7,996.3,1006.1,731.5,983.4,993.5,544.9,32.1,-2.5,0,0,500,2304.5,45,7,873.6
4,5,2017,19,45,0,874.9,874.9,671.9,997.5,1007.6,732.6,983.9,994.7,544.3,32.6,-2.6,0,0,500,2307.6,45.9,7,874.9
4,5,2017,19,50,0,872.6,872.6,671.5,996.6,1007.9,732.4,983,995,544.3,31.8,-2.9,0,0,500,2299.7,44.1,7,872.6
4,5,2017,19,55,0,874.3,874.3,671.8,1000.6,1010.8,734.3,984.9,997.2,544.5,33.8,-2.9,0,0,500,2305.4,48.6,7,874.3
4,5,2017,20,0,0,875.8,875.8,671.9,997.2,1010.6,734.6,983.7,997.2,544.3,32,-2.7,0,0.1,500,2307.8,44.8,7,875.8
4,5,2017,20,5,0,872.3,872.3,672.3,998.8,1006.9,733.8,984.1,995.3,544.4,32.3,-1.8,0,0.1,500,2318.7,46.7,7,872.3
4,5,2017,20,10,0,865.1,865.1,671.1,996.9,1001.7,733.1,983.6,991.4,543.6,31.7,-1.8,0,0,500,2296.3,44.3,7,865.1
4,5,2017,20,15,0,865.7,865.7,670.4,998.7,1003.1,735.2,983.7,991.9,543.2,32.3,-1.7,0,0,500,2281.7,46.6,7,865.7
4,5,2017,20,20,0,862.7,862.7,670.7,999.3,1007.1,735.8,985.1,993.5,543,33.2,-2.7,0,0,500,2290.4,46.8,7,862.7
4,5,2017,20,25,0,862.3,862.3,670.8,998.9,1008.1,736.2,984.6,995.1,542.8,32.7,-2,0,0,500,2292.8,46.1,7,862.3
4,5,2017,20,30,0,861.5,861.5,670.7,998,1009,736.7,984.5,995.7,543.1,32,-2,0,0,500,2290.6,45.3,7,861.5
4,5,2017,20,35,0,860.5,860.5,670.6,998.5,1008.4,738.2,984.6,996.1,543,32.1,-1.9,0,0,500,2288.4,45.3,7,860.5
4,5,2017,20,40,0,861.1,861.1,670.6,998.5,1007.9,738.8,984.8,995.3,542.9,32.3,-2.1,0,0,500,2288.7,45.3,7,861.1
4,5,2017,20,45,0,861.1,861.1,670.5,997.1,1006.5,739.2,984.5,994.7,543,32,-2.1,0,0,500,2287.4,44.5,7,861.1
4,5,2017,20,50,0,862.9,862.9,670.8,998.2,1005.5,739.7,984.7,993.7,543,32.2,-1.5,0,0,500,2291.8,45,7,862.9
4,5,2017,20,55,0,861.8,861.8,670.8,997.6,1004.5,739.4,984.2,992.8,543.2,32,-2.1,0,0,500,2291.8,45.7,7,861.8
4,5,2017,21,0,0,861.5,861.5,670.8,995,1002.1,738.4,983.4,990.8,543.2,31.3,-1.8,0,0,500,2290.6,42.5,7,861.5
4,5,2017,21,5,0,861.3,861.3,671.4,994.3,996,735.7,983.2,987.1,543.3,31,-1.5,0,0,499.9,2297.5,42.3,7,861.3
4,5,2017,21,10,0,862.1,862.1,671.2,993.9,989.8,731.1,981.7,981.9,542.5,30.4,-1.7,0,-0.1,499.2,2292,42.3,7,862.1
4,5,2017,21,15,0,860,860,670.6,991.4,983.8,729.4,979.9,977.3,542.9,29.3,-1.2,0,-0.1,452.2,2279.5,40.8,7,860
4,5,2017,21,20,0,859.5,859.5,670.8,997.6,984,726.9,982.4,976.4,542.9,32.3,-1.3,0,-0.2,444.6,2279.5,46.6,7,859.5
4,5,2017,21,25,0,862.8,862.8,670.6,996.7,986.6,725.4,982.6,977,543.3,32.5,-1.6,0,-0.2,447.4,2275.7,45.5,7,862.8
4,5,2017,21,30,0,863.3,863.3,670.4,1000.5,989.8,726.2,983.8,979.2,543.2,33.7,-1.6,0,-0.2,426.3,2274.8,49.5,7,863.3
4,5,2017,21,35,0,862.3,862.3,671.3,1000.2,993.4,723,985.2,981.3,542.8,34.5,-2.5,0,-0.1,393.9,2289.8,48.8,7,862.3
4,5,2017,21,40,0,862,862,671.2,997.5,995.2,720.5,982.3,982.9,542.5,30.4,-2.2,0,-0.1,371.9,2288.4,45.6,7,862
4,5,2017,21,45,0,861.6,861.6,671.1,999.4,997.2,722.6,985.1,984.7,542.5,33.2,-2,0,-0.1,369.7,2286.1,46.7,7,861.6
4,5,2017,21,50,0,861.6,861.6,671.3,998.8,999.1,721.3,984.4,985.8,542.5,32.5,-2.6,0,-0.1,354.6,2290.6,45.9,7,861.6
4,5,2017,21,55,0,862.8,862.8,671.3,999.3,999.9,720.2,984.6,987.3,542.5,32.1,-2,0,0,358.5,2290.6,46.1,7,862.8
4,5,2017,22,0,0,861.2,861.2,671.2,997.6,1000,721.7,984.5,987.6,542.5,32,-2.2,0,0,351.6,2290.6,44.2,7,861.2
4,5,2017,22,5,0,860.3,860.3,671.1,999.5,999.6,720.2,985,987.3,542.2,32.6,-1.9,0,0,336.7,2287.7,46.1,7,860.3
4,5,2017,22,10,0,861.8,861.8,671,999.4,1000.1,719.5,985,987.8,542.2,32.5,-2.2,0,0,346.4,2286.1,46.7,7,861.8
4,5,2017,22,15,0,856.2,856.2,670.6,999.6,1000.8,720.7,985.1,988.3,542.2,32.6,-2,0,0,335.2,2283.6,46.6,7,856.2
4,5,2017,22,20,0,832.5,832.5,668.7,1000.2,999.6,714.8,985.3,987.8,539.5,32.6,-2.3,0,0,299.9,2259.1,47,7,832.5
4,5,2017,22,25,0,813.5,813.5,665.9,1001.9,999.8,715.1,986.1,987.6,537.3,33.4,-2.9,0,0,321.6,2218.5,48.9,7,813.5
4,5,2017,22,30,0,792.2,792.2,663.3,1001.5,1000.1,713.9,986,988.4,534.6,32.4,-2.2,0,0,313.8,2188.1,47.5,7,792.2
4,5,2017,22,35,0,768.4,768.4,660.9,1000,1001.1,712,986.8,988.5,531.8,33.2,-2.7,0,0,320.7,2157.3,46.4,7,768.4
4,5,2017,22,40,0,764.9,764.9,658.9,1001.6,1001.4,713.8,986.5,989,530.6,32.4,-2.7,0,0,357,2124.8,47,7,764.9
4,5,2017,22,45,0,759.8,759.8,658.3,1003.4,1003.8,714.4,987.6,991.2,530.3,33.5,-2.2,0,0,371.7,2119.4,48.9,7,759.8
4,5,2017,22,50,0,742.6,742.6,656.7,998.1,1003.2,711.7,987.3,991.2,528.4,32.4,-2,0,0,363.7,2101.1,43.2,7,742.6
4,5,2017,22,55,0,720.1,720.1,651.7,995.8,998.7,709.2,983.9,988.3,524.8,29.6,-2.2,0,0,343.6,2026,42.1,7,720.1
4,5,2017,23,0,0,700.6,700.6,648.3,997.7,996.1,709.7,984.6,986.2,522.7,31,-2.3,0,0,365,1981.4,44.1,7,700.6
4,5,2017,23,5,0,679.9,679.9,644,1000.6,993.4,710,984.8,983.6,519.4,31.8,-2.9,0,0,355.4,1923,47.7,7,679.9
