"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
4,5,2017,23,10,0,659.1,659.1,640.8,1001,992.2,709.6,985.9,982.4,516.2,32.9,-2.9,0,0,366.1,1882.2,47.6,7,659.1
4,5,2017,23,15,0,639.5,639.5,638.1,1002.2,990.3,708.7,986.3,980.9,513.5,32.7,-2.1,0,-0.1,379.5,1852,48.2,7,639.5
4,5,2017,23,20,0,617.3,617.3,633.1,992.9,985.1,711.9,983.3,977.3,510,29.7,-2.2,0,-0.1,356.2,1785.4,40.3,7,617.3
4,5,2017,23,25,0,594.8,594.8,627.8,993.4,980.1,709.6,982.7,973.6,506.2,29.7,-2.1,0,-0.1,335.1,1716.4,40.7,7,594.8
4,5,2017,23,30,0,591.9,591.9,622.7,994.2,975.3,706.9,981.8,969.8,505,30.2,-2.4,0,-0.1,337,1642,42.2,6.1,591.9
4,5,2017,23,35,0,574.7,574.7,621.6,1001.9,975.1,711.8,984.3,968.6,503.4,33.4,-1.8,0,-0.2,375.9,1638,50.4,6,574.7
4,5,2017,23,40,0,553.9,553.9,618.6,993.6,970.8,705.2,982.9,965.2,499.4,31.3,-2.4,0,-0.2,317.8,1602.8,42.5,5,553.9
4,5,2017,23,45,0,532,532,613.1,985.4,961.8,697.1,978.3,959.4,496,27.3,-1.9,0,-0.2,277.6,1537.4,35.7,5,532
4,5,2017,23,50,0,523.8,523.8,607.9,992.5,956.3,700.9,978.5,954.4,493.6,29.4,-1.2,0,-0.3,266.7,1473.1,44.1,5,523.8
4,5,2017,23,55,0,521.7,521.7,604.1,1000,954.1,701.3,981.1,951.3,492.7,32.6,-1.8,0,-0.3,279.4,1425.7,51.5,5,521.7
4,6,2017,0,0,0,524.8,524.8,606.2,1012.4,957.1,701,986.5,951.4,493.1,37.4,-2.6,0,-0.3,322.6,1453.1,62.1,5,524.8
4,6,2017,0,5,0,519,519,606.3,1008.7,958.6,702.8,989.2,951.9,492.7,37.6,-2.2,0,-0.3,321.5,1458.2,55.9,5,519
4,6,2017,0,10,0,520.6,520.6,605.5,1000.2,958.4,701,986.4,951.4,492.7,32.4,-2.2,0,-0.3,321.2,1446.1,47,5,520.6
4,6,2017,0,15,0,499.2,499.2,603.2,999.1,958.2,698.2,985.9,950,490.2,31.3,-2.9,0,-0.3,310.8,1429.1,44.6,5,499.2
4,6,2017,0,20,0,477.2,477.2,597.6,988.5,953.5,701.1,981.6,947.3,485.7,27.4,-2.3,0,-0.3,272.1,1370.3,35.8,5,477.2
4,6,2017,0,25,0,457.9,457.9,594.6,990.1,950.1,699.4,979.3,944.6,481.4,27.1,-1.9,0,-0.3,267.8,1342.3,39.4,5,457.9
4,6,2017,0,30,0,436.4,436.4,591,993.4,948,697.1,979.8,942.1,477.1,29.4,-2.3,0,-0.3,253.9,1311.7,43.1,5,436.4
4,6,2017,0,35,0,415.2,415.2,589.8,994.7,946.1,701.5,979.7,940.4,472.7,30,-1.8,0,-0.3,243.5,1308.5,46.2,5,415.2
4,6,2017,0,40,0,404,404,590.4,998.7,945.7,698.3,981,938.8,468.8,31.3,-2.3,0,-0.3,249.9,1322,49.3,5,404
4,6,2017,0,45,0,403.6,403.6,587.9,997.3,943.9,696.8,981.2,937.6,468.1,31.6,-2,0,-0.3,240.7,1290.5,48.2,5,403.6
4,6,2017,0,50,0,402.9,402.9,589.1,1003.1,945.2,704.4,982.7,936.8,468.3,33.1,-3.4,0,-0.3,263,1307.6,53,5,402.9
4,6,2017,0,55,0,401.5,401.5,589.1,1004.2,947.8,701.9,984.6,937.5,467.7,33.9,-2.9,0,-0.2,259.8,1309.5,53.7,5,401.5
4,6,2017,1,0,0,401.8,401.8,589.1,1002.1,949,700.8,984.7,938.1,467.7,32.8,-2.9,0,-0.2,263.5,1308.5,50.1,5,401.8
4,6,2017,1,5,0,402.1,402.1,589.3,1000.9,948.8,703,984.7,938.1,467.9,32.2,-3.5,0,-0.2,264.5,1312,48.6,5,402.1
4,6,2017,1,10,0,402.5,402.5,589.3,1000.3,949.6,700.3,984,938.1,467.6,31.5,-3.5,0,-0.2,264.5,1310.7,48.4,5,402.5
4,6,2017,1,15,0,402.5,402.5,589.4,1000.3,950.4,701.2,984,938.6,467.6,31,-3.5,0,-0.2,267.5,1313,47.9,5,402.5
4,6,2017,1,20,0,402.5,402.5,589.3,998.8,949.9,703.5,983.6,938.1,467.5,30.6,-4,0,-0.1,271.5,1311.7,46.5,5,402.5
4,6,2017,1,25,0,401.5,401.5,589.4,997.6,949.8,700.1,983.6,938.1,467.5,30.7,-3.3,0,-0.1,274.5,1313,45.9,5,401.5
4,6,2017,1,30,0,401.8,401.8,589.2,997.1,949.7,699.9,982.7,938.1,467.5,30.4,-3.3,0,-0.1,270.2,1311.5,45.7,5,401.8
4,6,2017,1,35,0,402.6,402.6,589.6,997.6,950.1,701.1,982.5,937.6,467.3,30.2,-3.8,0,-0.1,270.7,1315.5,46.3,5,402.6
4,6,2017,1,40,0,400.8,400.8,588.3,997.8,950,700,982.5,938.1,467.5,30.7,-3.3,0,-0.1,260.7,1300.6,46.7,5,400.8
4,6,2017,1,45,0,400.8,400.8,587.6,996.9,949.7,700.8,981.9,937.6,467.3,30.1,-3.6,0,-0.1,253.8,1293.4,45.9,5,400.8
4,6,2017,1,50,0,403.2,403.2,589.6,995.9,950.2,700.3,981.2,937.6,467.6,29.8,-3.6,0,-0.1,257.5,1315.2,45.2,5,403.2
4,6,2017,1,55,0,401.3,401.3,590.1,992.4,949.7,697.5,980.3,937.6,467.3,29.6,-3.8,0,-0.1,253.7,1319.7,42,4,401.3
4,6,2017,2,0,0,401.2,401.2,588.8,990.9,948.8,696.6,978.8,937.2,467.3,28.7,-3.2,0,-0.1,236,1305.1,42.1,4,401.2
4,6,2017,2,5,0,402.2,402.2,589.1,993.9,946.7,694,978.6,935.6,467.2,29.7,-3.2,0,-0.1,221,1308.5,45.4,4,402.2
4,6,2017,2,10,0,406.8,406.8,589.3,999.9,945.9,692.1,980.6,937.5,468.3,32.2,-0.9,0,-0.1,224.8,1310.9,51.5,4,406.8
4,6,2017,2,15,0,401.9,401.9,590,999.2,945.2,691.7,981.5,934.5,467.3,32.5,-2.7,0,-0.1,224.4,1319.7,50.6,4,401.9
4,6,2017,2,20,0,401.2,401.2,589.6,997.3,944,691.1,981,933.2,467.3,31.3,-3,0,-0.1,221.3,1315.2,47.9,4,401.2
4,6,2017,2,25,0,401.3,401.3,589.1,997.1,943,691.7,980.8,932.7,467,31.1,-2.9,0,-0.1,223.9,1308.7,47.9,4,401.3
4,6,2017,2,30,0,401.5,401.5,588.9,999,944.1,691.8,981.4,932.4,467.1,31.4,-3.2,0,-0.1,219.4,1306.2,49.5,4,401.5
4,6,2017,2,35,0,402,402,589.3,1000,944.9,692.8,982.4,932.9,467.3,32.4,-3.2,0,-0.1,226.2,1310.7,50.2,4,402
4,6,2017,2,40,0,401.4,401.4,589.2,999.1,945.4,693.6,982.6,932.9,467.5,31.9,-3.2,0,-0.1,227.8,1309.5,49,4,401.4
4,6,2017,2,45,0,402,402,589.3,997.3,945.5,693.6,982.3,932.9,467.6,31.6,-3.8,0,-0.1,228.3,1311.7,46.6,4,402
4,6,2017,2,50,0,402.5,402.5,589.3,998.9,946.4,694.3,981.7,933.4,467.3,30.8,-3.2,0,-0.1,229.8,1311.7,47.5,4,402.5
4,6,2017,2,55,0,401.1,401.1,589,998.1,946.7,694.5,982.3,933.4,467.2,31.2,-3.8,0,-0.1,230.7,1308.5,47.9,4,401.1
4,6,2017,3,0,0,401.9,401.9,588.9,998.9,947.9,695.6,982.4,934.1,467.2,31.3,-3.6,0,0,231.5,1306.2,48.4,4,401.9
4,6,2017,3,5,0,401.6,401.6,588.9,1001.2,949.5,693.8,982.8,935.2,467.3,31.5,-3.8,0,0,237.1,1307,49.8,4,401.6
4,6,2017,3,10,0,402.2,402.2,589.3,999.9,951,694.2,983.6,936.3,467.3,32.3,-3.6,0,0,238.1,1310.9,48.9,4,402.2
4,6,2017,3,15,0,401.9,401.9,589.6,1000.5,951.7,694.3,983.1,937.1,467.5,31.2,-3.9,0,0,236.5,1315.2,49.4,4,401.9
4,6,2017,3,20,0,401.9,401.9,589.3,1000.9,952.2,691.4,983.5,937.7,467.1,31.6,-3.8,0,0,239,1312.7,49,4,401.9
4,6,2017,3,25,0,401.2,401.2,589.1,1000.1,952.6,692.7,983.6,938.3,467.1,31.7,-3.8,0,0,234.3,1310.4,48.6,4,401.2
4,6,2017,3,30,0,401.4,401.4,589.2,999.3,952.9,693.9,983.5,938.3,467.1,31,-4.5,0,0,239.1,1310.7,47.5,4,401.4
4,6,2017,3,35,0,409.2,409.2,589,997.9,953.3,690.8,983.1,939,467.1,30.6,-4,0,0,245.9,1304.9,46.4,4,409.2
4,6,2017,3,40,0,431.7,431.7,588.7,997.1,953.3,692.6,982.6,939.6,471.7,30.4,-3.8,0,0,254.4,1289.3,45.8,4,431.7
4,6,2017,3,45,0,445.8,445.8,590.6,1002.1,955.8,692.3,983.6,941.4,475.9,31.4,-3.6,0,0,271.3,1304.1,50.4,4,445.8
4,6,2017,3,50,0,447.3,447.3,593,1003.8,958.3,690.7,985.4,943.2,477.4,33,-3.9,0,0,283.5,1333.5,51.4,4,447.3
4,6,2017,3,55,0,449.1,449.1,594.1,997.5,958.5,690.6,984.4,943.9,477.4,31.5,-3.8,0,0.1,271.1,1343.7,45.6,4,449.1
4,6,2017,4,0,0,449.4,449.4,592.5,992.4,957.7,691.2,981.6,943.9,477.7,28.7,-3.8,0,0.1,254.7,1325.3,40.7,4,449.4
4,6,2017,4,5,0,462,462,593.4,994.8,958.3,689.6,980.9,944.2,478.6,29.7,-3.9,0,0.1,264.2,1330,44.1,4,462
4,6,2017,4,10,0,483.4,483.4,595.2,1005,962.1,692.7,983.4,946.6,482.7,32.9,-3.9,0,0.1,303.4,1340.1,54,4,483.4
4,6,2017,4,15,0,496.7,496.7,600,1018.9,970.4,696.8,990.1,951.9,487,39,-4.4,0,0.1,362.9,1397.5,66.2,4,496.7
4,6,2017,4,20,0,500.4,500.4,602.8,1007.4,974.3,694.6,991.1,955.8,487.9,36.5,-4.1,0,0.1,360.7,1430.3,53.7,4,500.4
4,6,2017,4,25,0,497.4,497.4,602.1,988.8,972.3,692.1,984.5,955.9,487.6,28.7,-3.9,0,0.1,319.4,1422.3,34.5,4,497.4
4,6,2017,4,30,0,499.6,499.6,600.7,983,969.1,691.6,978.3,954.7,487.4,23.6,-4.1,0,0.1,293,1402.1,30.7,4,499.6
4,6,2017,4,35,0,499.1,499.1,600.5,987.7,966.8,689.4,977.3,953.6,487.2,26.6,-3.8,0,0.1,288.9,1396.7,37.8,4,499.1
4,6,2017,4,40,0,497.9,497.9,600,992.6,965.6,689.9,978.4,953,487.3,29.7,-2.9,0,0.1,275.1,1390.8,44.1,4,497.9
4,6,2017,4,45,0,515.4,515.4,602.3,997.4,965.2,692.6,979.6,952.3,489.2,31.2,-3.6,0,0.1,295.9,1410,49.8,4,515.4
4,6,2017,4,50,0,537.1,537.1,606.4,1007.7,970.5,694.4,984.4,955.7,493.5,35.6,-3.6,0,0.1,337.8,1453.9,58.4,4,537.1
4,6,2017,4,55,0,559.4,559.4,612.4,1010.7,976.9,698.9,988.5,960,498.1,37.9,-3.7,0,0.1,375.8,1521.8,59.4,4,559.4
4,6,2017,5,0,0,574.7,574.7,615.1,1001.2,980.7,697.6,986.6,963.5,501.2,33.4,-4.1,0,0.1,372.3,1549.8,48.3,4,574.7
4,6,2017,5,5,0,575.2,575.2,616,997.6,981.8,696.2,985.2,965.3,501.8,31.2,-3.7,0,0.2,376.3,1563.3,44.1,4,575.2
4,6,2017,5,10,0,573.6,573.6,615.5,991,979.7,696.9,982.3,964.9,501.2,28.9,-3.6,0,0.2,354,1554.3,38.5,4,573.6
4,6,2017,5,15,0,575.3,575.3,615.5,991.6,978.2,697.2,980.4,964.3,501.3,28.8,-3.6,0,0.2,339.6,1552.1,39.9,4,575.3
4,6,2017,5,20,0,575.8,575.8,615.2,998.4,978,697.4,981.8,964.3,501.6,31.5,-3.1,0,0.2,347.3,1548.6,48.4,4,575.8
4,6,2017,5,25,0,576.5,576.5,615.9,1000.1,978.7,699.7,983.4,964.8,501.7,33.1,-3.8,0,0.1,365.1,1560,50,4,576.5
4,6,2017,5,30,0,593.1,593.1,617.7,999.1,983.2,703.9,983.7,968.1,503.7,32.8,-3.8,0,0.1,371,1576.1,47.9,5,593.1
4,6,2017,5,35,0,604.5,604.5,620.6,1002.5,989.2,703.3,985.2,971.7,505.9,33.6,-4.2,0,0.2,396.8,1610.4,50.6,5,604.5
4,6,2017,5,40,0,604.2,604.2,621.5,999.2,992.4,704.5,984.6,975,506.5,32.4,-3.8,0,0.2,408.7,1624.3,47,5,604.2
4,6,2017,5,45,0,620.6,620.6,623.9,996.7,994.1,706.5,983.5,977.5,508.3,31.4,-4.2,0,0.2,401.9,1648.2,45,5,620.6
4,6,2017,5,50,0,643.3,643.3,628.9,1000.8,998.2,708.1,984.6,981,511.7,33,-3.7,0,0.2,430.5,1712,49,5,643.3
4,6,2017,5,55,0,663.9,663.9,633.5,1000.1,1000.8,711,984.8,983.5,515,32.6,-4.1,0,0.2,441.6,1771,48.6,5,663.9
4,6,2017,6,0,0,682.5,682.5,636,997.2,1004.9,714.2,984.6,987.6,517.5,32.2,-3.9,0,0.3,442.1,1797.8,45.2,5.9,682.5
4,6,2017,6,5,0,704.4,704.4,639.7,1003.5,1010.4,715.1,986.3,991.8,520.6,34,-3.7,0,0.3,481.4,1844.1,51,6,704.4
4,6,2017,6,10,0,721,721,643,1001.6,1012.7,718.4,986.2,994.7,523.9,33.2,-3.7,0,0.3,482.1,1892.6,49.3,6,721
4,6,2017,6,15,0,719.7,719.7,647.6,998.5,1012.7,718.6,986,995.5,523.7,33,-4.3,0,0.3,498.1,1969.2,45.4,6,719.7
4,6,2017,6,20,0,718.6,718.6,650.5,991,1004.2,717.8,983.6,991.5,523.9,30.6,-2.9,0,0.3,469.8,2015.6,38.8,6,718.6
4,6,2017,6,25,0,718.6,718.6,647.9,985.6,989.7,718.1,977.8,982.3,523.5,26,-2.4,0,0.2,421.8,1966.7,34.2,6,718.6
4,6,2017,6,30,0,720.6,720.6,646.9,995.6,985.5,716.2,980.1,978.4,524,30.7,-1.8,0,0.2,442.9,1947.9,45.9,6,720.6
4,6,2017,6,35,0,720.9,720.9,647.4,998,988.6,716.5,982.4,979.3,524.2,33.1,-2,0,0.1,436.8,1955.8,48.6,6,720.9
4,6,2017,6,40,0,723.1,723.1,648.6,1004.4,994.5,719.4,984.6,982.8,524.7,34.7,-2.9,0,0.1,455.7,1977.2,53.9,6,723.1
4,6,2017,6,45,0,722.3,722.3,649.3,1001.1,1001.1,715.8,985.7,987.1,524.8,34.7,-3.2,0,0.1,443.7,1989.6,49.8,6,722.3
4,6,2017,6,50,0,722.5,722.5,649.9,1002.7,1007.4,720,986.5,991.8,524.6,34.1,-3.8,0,0.1,455.8,2003.1,50.8,7,722.5
4,6,2017,6,55,0,720.5,720.5,648.5,996.1,1007.5,719.7,983.8,993,523.9,30.9,-3.6,0,0.2,441.4,1979.4,43.4,7,720.5
4,6,2017,7,0,0,722.7,722.7,649.7,999.7,1009.1,719,985,994.7,524.2,32.6,-3.2,0,0.2,463.2,1998.5,46.3,7,722.7
4,6,2017,7,5,0,721.7,721.7,648.9,998.9,1008.9,722,984.7,995.3,524.2,31.8,-2.9,0,0.2,446.6,1989.3,46.6,7,721.7
4,6,2017,7,10,0,721.3,721.3,648.5,1001.3,1006.5,723,985.9,993.9,524.2,32.9,-3.5,0,0.2,463.5,1981.7,48.1,7,721.3
4,6,2017,7,15,0,721.5,721.5,649,1002.8,1004.9,721.3,987,993.2,524.3,34,-2.9,0,0.2,492.9,1989.6,49.4,7,721.5
4,6,2017,7,20,0,720.9,720.9,648.8,998.9,1002.1,724.8,986.1,991.4,524.5,32.5,-2.3,0,0.1,490.4,1987,45.4,7,720.9
4,6,2017,7,25,0,720.8,720.8,648.5,1000.5,1001.7,725.2,986.2,990.9,524.6,32.1,-2.9,0,0.1,497.8,1979.4,46.6,7,720.8
4,6,2017,7,30,0,722.2,722.2,648.8,1000.7,1004.6,723.1,986.1,992.5,524.7,32.5,-3.2,0,0.1,497.4,1984,46.8,7,722.2
4,6,2017,7,35,0,721.6,721.6,648.8,996,1004.6,724.3,984.7,992.8,524.9,31.1,-3.5,0,0.1,497.6,1987,42.5,7,721.6
4,6,2017,7,40,0,721.9,721.9,649.1,999.4,1004.6,726.9,985.4,993.2,524.6,32,-2.5,0,0.1,497.6,1990.6,46.1,7,721.9
4,6,2017,7,45,0,720.5,720.5,648.5,997.1,1003.3,724.4,984.2,992.6,524.3,31.2,-2.2,0,0.1,500,1981.7,44.5,7,720.5
4,6,2017,7,50,0,721.1,721.1,648.8,998.7,1003.2,727.3,984.7,992.1,524.9,31.7,-3.2,0,0.1,499.9,1986.2,45.2,7,721.1
4,6,2017,7,55,0,714.8,714.8,648.7,998.7,1003,725.6,985.2,991.7,524.5,32.5,-2.9,0,0.1,499.9,1987.5,46.3,7,714.8
4,6,2017,8,0,0,692,692,644,989.6,996.6,722.3,981.2,988,520.9,28.5,-2.3,0,0.1,465.3,1918.5,37.6,7,692
4,6,2017,8,5,0,670.1,670.1,639.8,993.2,991.3,719,981.6,984.9,518.2,30.2,-1.9,0,0,455.9,1862.4,42,7,670.1
4,6,2017,8,10,0,649.8,649.8,634.1,993.1,985.8,716.3,980,980,515,29.8,-1.7,0,0,414.5,1784.1,42.7,7,649.8
4,6,2017,8,15,0,631.8,631.8,631.3,1006.4,987.4,716.3,984.6,979.3,512.4,34.4,-2.9,0,-0.1,432.5,1752.8,55,7,631.8
4,6,2017,8,20,0,611.2,611.2,628.3,1003.9,989.8,711,986.7,980.6,509.2,35.3,-2.9,0,-0.1,424.2,1721.2,52.2,6,611.2
4,6,2017,8,25,0,589.5,589.5,625.2,994.3,989.3,712.4,984.4,979.9,505.8,31.9,-3,0,-0.1,414.9,1687,42.5,6,589.5
4,6,2017,8,30,0,569.9,569.9,620.2,991.4,981.7,712.2,980.2,975.5,501.9,27.6,-2.3,0,-0.1,387.3,1623,39.5,6,569.9
4,6,2017,8,35,0,545.4,545.4,615.4,995.8,976.8,704,982.1,971.3,498.8,31,-2,0,-0.1,387.8,1568.7,44.8,6,545.4
4,6,2017,8,40,0,529.9,529.9,607.6,992.3,970.5,710.9,979.4,966.4,495.1,28.9,-2.3,0,-0.2,371,1471.8,42.1,6,529.9
4,6,2017,8,45,0,508.8,508.8,608.4,1002.7,970,712.1,983.4,964.7,492.1,33.5,-2.2,0,-0.2,386.1,1496.5,52.4,5,508.8
4,6,2017,8,50,0,486.5,486.5,602.2,990.6,965.2,701.8,981.1,961.1,487.5,30,-2.2,0,-0.2,321.8,1427.8,40.7,5,486.5
4,6,2017,8,55,0,471.3,471.3,597.3,990.6,959.8,702.2,979.1,956.9,484.2,28.8,-1.8,0,-0.3,306.9,1371.3,41.1,5,471.3
4,6,2017,9,0,0,472.5,472.5,593.2,993.9,956.1,705.1,978.7,953.9,482.7,29.7,-1.3,0,-0.3,293.1,1317.4,44.6,5,472.5
4,6,2017,9,5,0,462.1,462.1,596.6,1010.1,959.1,702.1,984.1,953,482.7,34.8,-2.7,0,-0.3,330.5,1369.4,59.4,4,462.1
4,6,2017,9,10,0,453.4,453.4,595.4,1001.8,958.8,704.9,985.9,953.2,480.1,34.8,-1.7,0,-0.3,300.5,1358.1,51.4,4,453.4
4,6,2017,9,15,0,454.6,454.6,592.6,995.5,955.4,704.7,982.3,950,479.4,29.8,-2,0,-0.3,287.7,1322,43.9,4,454.6
4,6,2017,9,20,0,452,452,593,1004.1,954.7,700.1,984.3,948.4,479.1,32.4,-3,0,-0.3,309.4,1330,51.8,4,452
4,6,2017,9,25,0,429.3,429.3,592.8,1000.1,953,703,985,946.3,476.1,32.5,-2.6,0,-0.3,302.3,1341.1,48.1,4,429.3
4,6,2017,9,30,0,410,410,590.9,994,949.8,703,982.6,944,471.6,29.4,-2.2,0,-0.3,277.4,1326.7,42.2,4,410
4,6,2017,9,35,0,402.5,402.5,588.8,992.4,946.7,699,980.7,941.7,468.8,28.2,-2.4,0,-0.3,274.4,1304.9,41.2,4,402.5
4,6,2017,9,40,0,403.3,403.3,588.3,997.4,946,704.1,981.2,939.7,468.1,29.8,-2.3,0,-0.3,280.6,1298.4,46.4,4,403.3
4,6,2017,9,45,0,404.3,404.3,588.5,1001.6,946.4,705,982.5,939,468.4,31.2,-2.2,0,-0.3,284.4,1300.6,50,4,404.3
4,6,2017,9,50,0,403.4,403.4,588.9,1002.5,946.8,700.6,983.6,938.3,468.5,32.4,-2.9,0,-0.3,288.8,1306.2,51.3,4,403.4
4,6,2017,9,55,0,403.7,403.7,589.2,1002.1,948.2,704.4,984.5,938.3,468.5,32.6,-3,0,-0.3,295.8,1310.7,50.3,4,403.7
4,6,2017,10,0,0,404.3,404.3,589.3,1000.3,949.6,705.4,984,939.1,468.6,31.5,-3.2,0,-0.2,296,1313,48,4,404.3
4,6,2017,10,5,0,403.5,403.5,588.8,1000.7,950.5,702.5,983.9,939.2,468.4,30.7,-3.6,0,-0.2,295,1306.2,47.6,4,403.5
4,6,2017,10,10,0,404.2,404.2,589.4,1000.6,951.7,705.5,984.6,939.8,468.5,31.4,-3.3,0,-0.2,300.6,1313,47.9,4,404.2
4,6,2017,10,15,0,404.3,404.3,589.3,998.6,952,704.6,983.8,939.8,468.5,30.4,-3.9,0,-0.2,301.5,1311.7,45.7,4,404.3
4,6,2017,10,20,0,403.3,403.3,589,997.9,951.9,701.8,983.3,939.8,468.3,30.3,-3.3,0,-0.2,297.5,1309.3,45.6,4,403.3
4,6,2017,10,25,0,404.3,404.3,589.3,996.2,951.5,704.6,982.8,939.8,468.2,30,-3.3,0,-0.1,303.5,1313,44.6,4,404.3
4,6,2017,10,30,0,403.8,403.8,588.7,997.6,951.6,703.7,982.3,939.8,468.2,30.2,-3.3,0,-0.1,295.9,1305.1,46.1,4,403.8
4,6,2017,10,35,0,404.6,404.6,589.7,999,951.5,701.3,982.3,939.8,468.2,30.4,-3.3,0,-0.1,302.4,1317.4,47.6,4,404.6
4,6,2017,10,40,0,403.5,403.5,589.4,998.7,952.6,703.5,982.7,940.4,468.1,30.8,-3.3,0,-0.1,298.5,1314.4,47.8,4,403.5
4,6,2017,10,45,0,404.3,404.3,589.3,998.4,952.7,705.1,982.7,939.8,468.1,30.7,-3.8,0,-0.1,300.7,1313,47,4,404.3
4,6,2017,10,50,0,403.6,403.6,589.4,998.9,953.7,706.4,982.8,940.4,468.3,30.9,-3.6,0,-0.1,301.2,1315,48.1,4,403.6
4,6,2017,10,55,0,403.1,403.1,588.8,998.3,954.6,707.4,982.4,941,467.6,30.5,-3.2,0,-0.1,302.1,1308.2,47,4,403.1
4,6,2017,11,0,0,404,404,589.6,998.4,955.2,707.9,982.6,941.5,467.9,30.7,-3.2,0,-0.1,306.4,1317.4,47.2,4,404
4,6,2017,11,5,0,403,403,588.8,997.2,955.2,707.1,982.4,941.5,467.8,30.5,-3.8,0,-0.1,304.1,1308.5,45.9,4,403
4,6,2017,11,10,0,403.9,403.9,589.5,997.5,955.6,707.4,981.8,942.1,468.2,30.2,-3.2,0,0,308.3,1315.5,46.4,4,403.9
4,6,2017,11,15,0,403.3,403.3,589,998,955.8,707,982.2,942.1,467.9,30.6,-3.9,0,0,303.9,1309.5,47.4,4,403.3
4,6,2017,11,20,0,403.2,403.2,588.7,998.6,956.5,708,982.4,942.6,468,31.1,-3.9,0,0,307.1,1307.3,47.8,4,403.2
4,6,2017,11,25,0,404.5,404.5,589.3,999.2,957.5,710.2,982.3,943.3,467.9,31.1,-3.7,0,0,310,1314.2,48,4,404.5
4,6,2017,11,30,0,413.1,413.1,589,996.5,957.4,709.2,982.1,943.5,468.3,30.5,-3.4,0,0,312.6,1304.8,46,4,413.1
4,6,2017,11,35,0,435.3,435.3,589.1,996.4,957.8,710,981.2,944,472.9,29.6,-3.6,0,0,328.5,1296.1,45.2,4,435.3
4,6,2017,11,40,0,448,448,591,1002.3,960.1,708.9,983,945.3,476.8,31.4,-4,0,0,352.2,1313,49.7,4,448
4,6,2017,11,45,0,456.8,456.8,593,1002.4,962.4,707.3,984.3,947.5,478.4,32.3,-3.9,0,0,353.1,1330.8,50.6,4,456.8
4,6,2017,11,50,0,480.2,480.2,596.2,1004.2,966,709.8,984.9,949.8,482.7,32.2,-3.9,0,0,361.7,1358.1,51.1,4,480.2
4,6,2017,11,55,0,478,478,598.9,1003.2,970.8,708.8,986.5,953.2,484.1,32.9,-4,0,0.1,367.8,1393,50.2,4,478
4,6,2017,12,0,0,479.6,479.6,597.8,994.1,970.9,705.5,983.6,954.7,484.1,29.5,-3.8,0,0.1,340.2,1378.4,41.2,4,479.6
4,6,2017,12,5,0,488,488,597.6,994.1,971.4,706.4,982,955.2,484.3,29,-4.3,0,0.1,346.5,1370.2,41.9,4,488
4,6,2017,12,10,0,492.6,492.6,600,999.4,973.9,705.9,983.1,957,486.3,30.7,-4,0,0.1,365,1398.6,47.5,4,492.6
4,6,2017,12,15,0,491.4,491.4,599.6,995.3,973.9,704.9,982.4,957.5,486.6,30.8,-4.1,0,0.1,352.3,1393,43.7,4,491.4
4,6,2017,12,20,0,491.4,491.4,599.7,995.4,973.1,706,981.5,958.1,486.5,30.6,-3.6,0,0.1,351,1394.2,44.8,4,491.4
4,6,2017,12,25,0,490.8,490.8,598.7,994.2,972.2,706,980.9,957.7,486.1,30.6,-3.4,0,0.1,344.5,1381.7,44.8,4,490.8
4,6,2017,12,30,0,492.8,492.8,599,997.9,972.9,707.2,981.4,958.4,486.4,31.8,-3.8,0,0.1,349.1,1385.2,48.3,4,492.8
4,6,2017,12,35,0,492.5,492.5,599,998.9,973.5,705.6,982.4,959,486.7,33.4,-3.3,0,0.1,348.3,1386.3,49.7,4,492.5
4,6,2017,12,40,0,471.2,471.2,597.8,996.1,973,705.3,982.2,959,484.1,31.9,-3.3,0,0.1,336,1382.6,47.1,4,471.2
4,6,2017,12,45,0,455.2,455.2,593.7,990.9,969.4,705.6,979.7,957.2,479.7,30.5,-3.4,0,0.1,307.5,1338.9,42.3,4,455.2
4,6,2017,12,50,0,453.6,453.6,591,992.8,967.7,707.8,978.7,956.1,478.7,30.4,-2.7,0,0.1,308.8,1306,44.6,4,453.6
4,6,2017,12,55,0,453,453,592.2,1002.5,969.5,710.3,981.5,956.6,478.4,34.2,-3.2,0,0.1,335.1,1324.3,54.7,4,453
4,6,2017,13,0,0,451.9,451.9,592.6,1001.9,970.7,708.9,983.5,957.3,478.5,36.4,-3.1,0,0.1,335.3,1329.7,55.5,4,451.9
4,6,2017,13,5,0,451.1,451.1,592.2,1000,971.7,711,983.4,957.9,478.6,34.3,-3.1,0,0.1,336.3,1324.5,51.2,4,451.1
4,6,2017,13,10,0,451.7,451.7,592.9,1000.8,972.8,711.5,983.5,958.4,478.6,33.9,-3.8,0,0.1,339.8,1332.2,50.9,4,451.7
4,6,2017,13,15,0,452,452,593,1000.1,973.4,709.9,983.6,959,478.4,34,-4.1,0,0.1,336.6,1333.5,50.4,4,452
4,6,2017,13,20,0,451.4,451.4,592.3,998.8,974,710.6,983.4,959.6,478.4,33.8,-3.9,0,0.1,335.2,1325.3,49.5,4,451.4
4,6,2017,13,25,0,452.4,452.4,593,998.4,974.2,711.7,983.3,960.2,478.2,32.6,-3.9,0,0.1,341.9,1334.4,48.3,4,452.4
4,6,2017,13,30,0,451.8,451.8,592.6,997.9,974.4,711,983.2,960.8,478.2,31.9,-3.4,0,0.1,340.1,1330,47.5,4,451.8
4,6,2017,13,35,0,451.6,451.6,592.7,998.5,974.6,711.9,983.1,961,478.4,31.8,-3.4,0,0.1,345.3,1331.9,47.3,4,451.6
4,6,2017,13,40,0,451.8,451.8,592.8,997.5,974.4,712.2,983,961,478.3,31.9,-3.4,0,0.1,341.8,1332.2,46.9,4,451.8
4,6,2017,13,45,0,451.3,451.3,592.1,998.3,974.2,711.9,982.7,960.4,478.2,31.6,-3.5,0,0.1,338,1323.1,47.9,4,451.3
4,6,2017,13,50,0,452.3,452.3,592.2,999.7,975.1,713.6,982.7,961.1,478.4,32.2,-3.5,0,0.1,345.2,1324.3,49.2,4,452.3
4,6,2017,13,55,0,452.2,452.2,593.4,1000.4,975.8,713,983.6,962.1,478.7,32.5,-3,0,0.1,353,1338.9,49.7,4,452.2
4,6,2017,14,0,0,451.1,451.1,592.6,997.5,975.5,711.8,983.1,961.7,478.5,31.8,-3.6,0,0.1,344.4,1331,46.8,4,451.1
4,6,2017,14,5,0,451.4,451.4,592.3,996.8,975.5,712.4,982.2,961.7,478.2,30.9,-3.6,0,0.1,345.6,1326.5,46.4,4,451.4
4,6,2017,14,10,0,451.6,451.6,592.6,997.7,975.2,712.6,982.4,961.7,478.4,33,-3.6,0,0.1,347,1330,48,4,451.6
4,6,2017,14,15,0,451,451,592.1,997.3,975.2,711.5,982.2,962.1,478.4,33.8,-3.2,0,0,342.5,1323.1,49.3,4,451
4,6,2017,14,20,0,450.6,450.6,592.6,998.4,975.8,711.7,982.8,962.1,478.6,35.7,-3.8,0,0,346.6,1329.7,51.5,4,450.6
4,6,2017,14,25,0,471.3,471.3,594,1001,977.2,713.3,983.5,963.8,480.9,37.1,-3.1,0,0,359,1333.2,54.7,4,471.3
4,6,2017,14,30,0,493.1,493.1,598.6,1006.5,982.3,713.3,986.2,966.7,485.6,39,-3.6,0,0.1,397.6,1381.7,58.7,4,493.1
4,6,2017,14,35,0,497.8,497.8,601.4,1002.3,984.9,711.1,986.4,968.9,487.7,36.8,-4,0,0.1,399.8,1415.8,53.3,4,497.8
4,6,2017,14,40,0,497.6,497.6,600.3,992.3,983.6,709.4,982.9,968.9,488.1,31.4,-3.6,0,0.1,374.3,1400.6,42.5,4,497.6
4,6,2017,14,45,0,499.9,499.9,600.9,993.8,983.4,711.1,981,968.9,488,29.9,-3.6,0,0.1,371.2,1407.3,43.9,4,499.9
4,6,2017,14,50,0,497.4,497.4,599.6,994.3,981.7,708.7,981,968.5,487.7,30.3,-3.4,0,0.1,361.7,1389.6,44.3,4,497.4
4,6,2017,14,55,0,503.1,503.1,600.7,997,981.2,709.8,981.8,968.5,488.2,31.9,-2.9,0,0.1,373.8,1400,46.8,4,503.1
4,6,2017,15,0,0,531.8,531.8,605.3,1004,984.9,712.7,983.4,970.9,492.3,34.1,-3.4,0,0.1,407.3,1446.3,53.9,4,531.8
4,6,2017,15,5,0,573.6,573.6,611,1006.6,991.7,712.1,987.1,975.3,499.6,36.7,-3.7,0,0.1,459.7,1495.5,56.2,4,573.6
4,6,2017,15,10,0,603,603,617.1,1002.7,999.7,719.5,986.4,980.9,505.4,34.1,-4.2,0,0.1,477.3,1567.2,50.2,5,603
4,6,2017,15,15,0,617.5,617.5,622.3,993.4,1003.1,716.9,984.4,984.7,508.6,31.4,-4.3,0,0.2,483.6,1630.9,41.2,5,617.5
4,6,2017,15,20,0,620.1,620.1,624.9,995.9,1005.4,716.1,982.3,987.7,509.1,30.7,-4,0,0.2,477.9,1668.2,44.3,6,620.1
4,6,2017,15,25,0,621.3,621.3,628.9,992.4,1007.4,707.8,983.7,989.7,510,33.4,-4.2,0,0.2,475.8,1727.7,43.2,6,621.3
4,6,2017,15,30,0,616.9,616.9,621.8,976.3,997.3,705.5,974.2,985.3,508,25.2,-2.9,0,0.2,380.5,1619.7,28.8,6,616.9
4,6,2017,15,35,0,624.6,624.6,623.2,1001.6,998.1,711.2,979,985.2,509,32.5,-3.3,0,0.2,439.9,1636.6,53.1,6,624.6
4,6,2017,15,40,0,624.9,624.9,625.1,1004.6,1001.5,709.7,983.9,987.8,510.4,36.8,-3.4,0,0.2,455.1,1668.2,56.7,6,624.9
4,6,2017,15,45,0,624,624,626.6,999.7,1002.8,710.6,984.3,989.4,510.3,34.7,-3.1,0,0.2,446.3,1688.5,50,6,624
4,6,2017,15,50,0,621.5,621.5,625.5,997.2,1003.5,713.4,982.9,989.4,509.5,31.9,-3.6,0,0.2,428,1672.7,46.4,6,621.5
4,6,2017,15,55,0,622.9,622.9,625.5,1002.4,1005.3,712.6,984.6,991.2,510,33.5,-3,0,0.2,437.9,1673.9,51.1,6,622.9
4,6,2017,16,0,0,622.2,622.2,625.6,998,1005.2,712.2,984.3,991.9,509.9,32.3,-3.3,0,0.2,440.6,1674.9,46.1,6,622.2
4,6,2017,16,5,0,623.8,623.8,626.1,998,1005.1,712.5,983.6,991.9,510,31.1,-3.1,0,0.2,443.8,1681.8,45.5,6,623.8
4,6,2017,16,10,0,621.8,621.8,625.3,995.4,1003.6,713.5,982.4,991.2,509.5,29.9,-3.2,0,0.2,431.5,1670.4,42.6,6,621.8
4,6,2017,16,15,0,622.1,622.1,624.8,998.8,1003.2,714.1,982.9,991.2,509.8,31.1,-3.2,0,0.2,439.1,1662.5,46.5,6,622.1
4,6,2017,16,20,0,623.7,623.7,625.4,1000.5,1004.2,714.4,984.6,991.7,510.1,32.2,-3.2,0,0.1,449.4,1672.4,48.3,6,623.7
4,6,2017,16,25,0,623.1,623.1,625.1,998.7,1004.4,713.9,984.3,992.1,510.1,31.6,-3.4,0,0.1,445.9,1667.9,46.3,6,623.1
4,6,2017,16,30,0,623.9,623.9,625.4,1001,1006.5,714.8,984.9,993.1,510.2,32.2,-3.2,0,0.1,456.6,1671.8,48.1,6,623.9
4,6,2017,16,35,0,623.9,623.9,625.8,1000.7,1007.2,714.8,985.4,994.4,510.2,32.2,-2.6,0,0.1,467.6,1679.4,47.6,6,623.9
4,6,2017,16,40,0,623.1,623.1,625.8,993.1,1004.4,716.9,983.4,993.2,510,30.2,-2.5,0,0.1,460.1,1679.1,40.9,6,623.1
4,6,2017,16,45,0,622,622,625.6,995.6,1001.6,717.3,982.3,991.4,509.8,29.3,-2.1,0,0.1,452.8,1674.9,42.6,6,622
4,6,2017,16,50,0,621.6,621.6,625.2,997.5,999.4,717.5,982.8,989.4,509.6,32.3,-2.9,0,0.1,453.7,1669.3,46.8,6,621.6
4,6,2017,16,55,0,623.2,623.2,625.2,999.8,998.8,717,983.8,988.9,510.1,35.6,-2.5,0,0.1,457,1667.1,51.5,6,623.2
4,6,2017,17,0,0,623.3,623.3,625.3,998.7,999,718.7,984.2,988.9,510.1,36.6,-2.5,0,0,462,1670.4,51.5,6,623.3
4,6,2017,17,5,0,622.9,622.9,625.2,997.8,998.8,717.7,983.6,988.3,510,35.6,-2.7,0,0,457.5,1670.4,49.9,6,622.9
4,6,2017,17,10,0,622.6,622.6,625.3,997.9,999,717.3,984,988.3,510,35.4,-2.7,0,0,458.5,1670.7,49.5,6,622.6
4,6,2017,17,15,0,623.7,623.7,625.6,998.5,999.2,717.4,984,988.1,510.1,35.5,-2.9,0,0,466.9,1673.9,49.7,6,623.7
4,6,2017,17,20,0,622.5,622.5,625.3,997.3,999.1,719.1,983.4,988.1,510,35.7,-3.2,0,0,460.3,1669.3,50.1,6,622.5
4,6,2017,17,25,0,622.3,622.3,625.4,997.7,999.5,718.9,984,988.3,510.4,38,-2.5,0,0,457.1,1672.4,51.8,6,622.3
4,6,2017,17,30,0,623.1,623.1,625.1,1000,999.8,717.9,984.6,988.9,510,39.3,-2.5,0,0,461.9,1667.1,54.5,6,623.1
4,6,2017,17,35,0,623.4,623.4,625.6,999.1,1000.6,718,985.2,988.9,510.2,40.4,-3,0,0,473.2,1674.9,54.5,6,623.4
4,6,2017,17,40,0,604.5,604.5,622.2,989.9,996.7,715.2,981.5,986.8,507.9,37.3,-2.8,0,0,428.2,1634.1,46.6,6,604.5
4,6,2017,17,45,0,605.1,605.1,619.2,996.3,993.7,718.3,980.7,984.7,506.8,37.6,-2.4,0,0,430.2,1589.5,52.8,6,605.1
4,6,2017,17,50,0,604.7,604.7,620.4,1005.2,996.9,720.6,984.9,985.8,507.3,41.8,-3,0,0,472.5,1609.5,61,6,604.7
4,6,2017,17,55,0,604.4,604.4,620.8,1002,999.2,720.2,985.6,987.5,507.4,40.3,-3.1,0,0,467.8,1615.4,56.5,6,604.4
4,6,2017,18,0,0,602.8,602.8,620.9,997.4,999.8,719.2,984.4,987.6,507,37.7,-2.7,0,0,462.2,1617.4,50.6,6,602.8
4,6,2017,18,5,0,601.7,601.7,620.3,997.4,999.6,718.5,983.2,988.1,506.9,36.1,-2.5,0,0,453.5,1609.5,50.1,6,601.7
4,6,2017,18,10,0,598,598,619.6,996.7,998.8,718.8,983.4,987.6,506.3,36.2,-3,0,0,452.7,1601.4,49.6,6,598
4,6,2017,18,15,0,599.4,599.4,619,1001.9,1000.8,720.8,984.4,988.1,506,36,-3.2,0,0,463.7,1593,52.9,6,599.4
4,6,2017,18,20,0,600.5,600.5,619.5,1002.2,1002.7,721.2,985.9,989.8,506.7,36.3,-2.6,0,0,472.6,1600.6,52.4,6,600.5
4,6,2017,18,25,0,601.2,601.2,620.2,998.4,1003,720.4,984.9,990.3,506.5,35.5,-2.9,0,0,475.6,1608.5,49.4,6,601.2
4,6,2017,18,30,0,598.9,598.9,619.8,995.3,1001.6,717.8,983.2,989.8,506.1,34.3,-2.9,0,0,459.9,1605.9,46.6,6,598.9
4,6,2017,18,35,0,598.7,598.7,619.5,997,1000.8,719,983,989.2,505.9,34.1,-3.3,0,0,460.5,1599.3,48.5,6,598.7
4,6,2017,18,40,0,599.3,599.3,619.6,998.6,1001.6,718.3,983.9,989.8,506.4,36.6,-2.7,0,0,463,1601.6,51.2,6,599.3
4,6,2017,18,45,0,599,599,619.5,997.8,1001.3,720.6,983.8,989.4,506.4,37.6,-2.9,0,0,468.1,1600.6,51.5,6,599
4,6,2017,18,50,0,600.8,600.8,619.8,998.8,1001.5,720.9,983.8,989.8,506.3,37.9,-2.9,0,0,468.8,1603.7,53.3,6,600.8
4,6,2017,18,55,0,599.3,599.3,619.4,997.3,1001.1,720.3,983.4,989.2,506.1,37.7,-2.7,0,0,463.4,1599,51,6,599.3
4,6,2017,19,0,0,600.3,600.3,619.4,997.4,1001.3,719.6,983.4,989.2,506.5,38.3,-3.2,0,0,461.8,1599.3,52,6,600.3
4,6,2017,19,5,0,591.8,591.8,618.7,996.7,1000.7,718,983.1,989.2,505.7,38.7,-2.7,0,0,455.7,1592.3,52.8,6,591.8
4,6,2017,19,10,0,580.5,580.5,616.4,994.4,998,717.5,982,987.8,503.5,38.1,-2.4,0,0,436,1566.4,50.4,6,580.5
4,6,2017,19,15,0,570.2,570.2,613.9,998.5,997,717.4,982.3,986.7,502.1,38.4,-2.9,0,0,431.4,1536.6,54.4,6,570.2
4,6,2017,19,20,0,561.7,561.7,612.1,1001.7,997.7,720.4,984.1,986.7,500.5,39,-3.3,0,0,444.5,1517.3,56.7,6,561.7
4,6,2017,19,25,0,552.2,552.2,611.2,1001.2,998.7,719.1,985.1,987.3,499.4,38.3,-2.5,0,0,443,1510.3,54.4,6,552.2
4,6,2017,19,30,0,541.5,541.5,608.9,999.4,998.8,718.1,984,987.3,497,34.8,-3,0,0,420.7,1485.2,49.9,6,541.5
4,6,2017,19,35,0,532.6,532.6,607.2,1001.5,1000.6,716.8,984.6,988.3,494.8,35.7,-3.1,0,0,420.3,1470.8,52.9,6,532.6
4,6,2017,19,40,0,520.6,520.6,605.1,1001.2,1001,711.9,985.4,988.9,492.6,36,-3,0,0,415.1,1450.6,52.2,6,520.6
4,6,2017,19,45,0,509.5,509.5,603.1,1001.2,1000.9,714.3,985.4,988.9,490.8,35.9,-3,0,0,411.7,1429.1,51.7,6,509.5
4,6,2017,19,50,0,501.5,501.5,601.2,1001.2,999.6,711.9,985.2,988.3,489.1,36,-3,0,0,409.3,1411.1,51.7,6,501.5
4,6,2017,19,55,0,499.9,499.9,599.7,1001.4,997.7,711.1,985.5,987.6,487.9,37.9,-2.6,0,0,409.5,1392,53.6,6,499.9
4,6,2017,20,0,0,500.5,500.5,600.4,1005,998.8,713.2,986.9,987.3,488.2,40.7,-3.4,0,0,427.6,1402.4,58.4,6,500.5
4,6,2017,20,5,0,500.1,500.1,600.6,1002.5,998.9,711.2,987.2,987.8,488.3,39.9,-3.6,0,0,432.2,1405.4,56.2,6,500.1
4,6,2017,20,10,0,500.1,500.1,600.5,1000.1,998.5,711.3,986.3,987.3,488.1,39,-3.6,0,0,433.8,1404.3,53.3,6,500.1
4,6,2017,20,15,0,499.7,499.7,600.4,998.5,998,712.2,985,987.3,488,38.3,-3.4,0,0,430.9,1403.4,53.3,6,499.7
4,6,2017,20,20,0,500.3,500.3,600.3,998.8,997.5,711.7,984.9,986.7,488.1,38.7,-3.4,0,0,432.2,1401,53.8,6,500.3
4,6,2017,20,25,0,500.7,500.7,600.4,998.1,997.7,711,984.4,987.3,488.2,39.9,-2.7,0,0,432.8,1403.2,53.7,6,500.7
4,6,2017,20,30,0,500.3,500.3,600.3,998.3,997.9,711.5,983.7,987.3,487.9,39.9,-3,0,0,431.9,1402.1,55.1,6,500.3
4,6,2017,20,35,0,500.3,500.3,600.2,999.2,999.1,711.1,984,987.8,487.7,40.3,-2.9,0,0,435.4,1401,55.8,6,500.3
4,6,2017,20,40,0,499.9,499.9,600.5,998.8,999.4,710.1,984.2,987.8,488.1,41.1,-3.1,0,0,431.6,1404.3,55.8,6,499.9
4,6,2017,20,45,0,499.7,499.7,600.6,998,999.1,710.3,984,987.8,488.1,40.3,-2.9,0,0,434.3,1404.6,54.7,6,499.7
4,6,2017,20,50,0,499.3,499.3,600.1,997.7,999.1,710.1,983.2,987.8,488,40.1,-2.9,0,0,433.4,1398.6,54.9,6,499.3
4,6,2017,20,55,0,499.3,499.3,600.2,998.1,998.9,710.1,983.1,987.8,488,40,-3.6,0,0,435.5,1400,55.5,6,499.3
4,6,2017,21,0,0,500.1,500.1,599.9,997.8,998.9,710.6,982.8,987.8,487.7,39.2,-2.9,0,0,431.6,1396.4,54.6,6,500.1
4,6,2017,21,5,0,490.7,490.7,599.8,997.4,999.3,708.9,983.4,987.4,487.1,39.7,-3.4,0,0,430.7,1398.4,54.3,6,490.7
4,6,2017,21,10,0,480.5,480.5,597.1,991.6,996.4,707.4,980.9,985.8,484.4,37.8,-3.2,0,0,405.4,1371.6,49.4,6,480.5
4,6,2017,21,15,0,470.6,470.6,595.9,995.3,994.8,708.5,980.9,984.6,482.7,38.5,-3.7,0,0,397.5,1362.6,53.7,6,470.6
4,6,2017,21,20,0,457.8,457.8,591.7,993.6,993,707.4,980.8,983.3,480.3,38.9,-3.5,0,0,369,1313.9,52.5,6,457.8
4,6,2017,21,25,0,454,454,590.8,996.4,992.7,713.6,979.9,982.4,478.8,38.9,-3.2,0,0,386.4,1308.8,56.3,6,454
4,6,2017,21,30,0,441.5,441.5,592.9,1004.6,994.6,716.3,984,983.3,476.9,43,-2.9,0,0,400.1,1341.1,63.6,5,441.5
4,6,2017,21,35,0,430.9,430.9,591.2,995.7,990.5,716.4,982.2,980.8,474.5,39.8,-3.4,0,-0.1,377.8,1325.3,54.2,5,430.9
4,6,2017,21,40,0,420.3,420.3,591.6,997.3,987.8,716.4,981.6,979,472.2,38.2,-3,0,-0.1,382.2,1335.2,53.8,5,420.3
4,6,2017,21,45,0,409.3,409.3,590.5,992.9,982.5,714.3,980.9,975.6,470.1,37.5,-2.7,0,-0.1,365,1326.5,51.3,5,409.3
4,6,2017,21,50,0,399.7,399.7,588.7,991.6,977.4,716,979.2,971.9,467.8,37.6,-2.4,0,-0.1,355.3,1309.5,51.3,5,399.7
4,6,2017,21,55,0,399.7,399.7,588.5,995.1,974.3,717.8,978.8,968.9,466.9,39.7,-2.7,0,-0.2,359.8,1306.2,56.3,5,399.7
4,6,2017,22,0,0,399.5,399.5,588.2,996.4,972.2,717.7,979.9,966.7,467,42.2,-2.4,0,-0.2,359.6,1302.8,58.7,5,399.5
4,6,2017,22,5,0,401,401,588.6,999.4,971.4,719.4,980.5,965.1,467,42.1,-2.5,0,-0.2,362.1,1307.3,60.6,5,401
4,6,2017,22,10,0,399.7,399.7,588.7,999.7,971.4,718.8,982.1,964,466.9,43.1,-2.9,0,-0.2,357.1,1309.5,61.2,5,399.7
4,6,2017,22,15,0,398.3,398.3,588.7,1000.1,971.4,720.8,982.6,963.9,467.1,42.3,-2.2,0,-0.2,358.9,1309.3,60.3,5,398.3
4,6,2017,22,20,0,399.9,399.9,588.7,999.7,972.2,720.7,982.8,963.3,467.3,41.4,-2.7,0,-0.2,362.3,1309.5,59.2,5,399.9
4,6,2017,22,25,0,400.3,400.3,589.3,999.6,972.8,721.5,983.1,962.7,467.2,40.5,-3.3,0,-0.2,368,1317.4,56.9,5,400.3
4,6,2017,22,30,0,400.1,400.1,588.9,997.7,972.7,721.9,982.6,962.9,467,39.3,-2.5,0,-0.2,360.7,1313.3,54.7,5,400.1
4,6,2017,22,35,0,398.5,398.5,589,998,971.9,721.7,982.1,962.2,467.2,38.7,-3.2,0,-0.2,367.2,1314.7,55.1,5,398.5
4,6,2017,22,40,0,400.7,400.7,588.8,998.2,971.7,722.5,982.5,961.7,467.3,40.1,-3.3,0,-0.2,368.6,1308.5,56,5,400.7
4,6,2017,22,45,0,400.7,400.7,588.8,993.8,971.4,722.5,981.7,961.7,467.6,40,-2.7,0,-0.2,351.9,1309.3,53.2,5,400.7
4,6,2017,22,50,0,400,400,591,988.5,969.8,719,978.5,960.1,467.8,37.5,-3.3,0,-0.2,335.6,1333.2,49.1,5,400
4,6,2017,22,55,0,399.2,399.2,588.6,983.7,966.8,713.5,976.2,958.1,467.5,36.4,-3,0,-0.2,298.4,1304.1,46.4,5,399.2
4,6,2017,23,0,0,399.5,399.5,588.4,986.8,965.1,712.5,974.7,958.6,467.3,36.6,-0.4,0,-0.2,285.2,1301.6,50.2,4,399.5
4,6,2017,23,5,0,399.5,399.5,588.2,989.9,964.8,710.9,975.3,956.7,467.2,38.5,-2,0,-0.2,278.6,1297.2,53.3,4,399.5
4,6,2017,23,10,0,400.4,400.4,589.4,993.6,964.5,711,976.1,955.4,467.5,39.8,-2.3,0,-0.2,262,1311.7,57.6,4,400.4
4,6,2017,23,15,0,399.6,399.6,589.7,998.1,964.8,710.6,978.3,955.4,467.5,42,-2.3,0,-0.2,259.6,1314.2,61.6,4,399.6
4,6,2017,23,20,0,398.7,398.7,589.4,998.4,964.9,708.5,979.6,954.3,467.7,43.1,-3.2,0,-0.1,254.4,1310.7,61.1,4,398.7
4,6,2017,23,25,0,400,400,589.3,999.2,964.8,711,980,954.3,467.9,42.4,-3.1,0,-0.1,256.3,1310.7,60.9,4,400
4,6,2017,23,30,0,400,400,589.5,1000.9,965.8,713.3,981.4,954.9,468,42.9,-2.5,0,-0.1,261.8,1314.2,62.4,4,400
4,6,2017,23,35,0,398.9,398.9,589.7,998.5,966.1,711,981.4,954.1,467.7,42.9,-3.8,0,-0.1,255.6,1315.2,60.1,4,398.9
4,6,2017,23,40,0,399.7,399.7,589.4,996.3,965.6,712.6,981.2,954.3,467.9,42.7,-3.1,0,-0.1,262.4,1311.5,57.8,4,399.7
4,6,2017,23,45,0,401.4,401.4,589.7,996.7,966.1,712.2,980.5,954.3,468.1,42,-3.2,0,-0.1,258.4,1315.2,58.7,4,401.4
4,6,2017,23,50,0,399.2,399.2,588.9,996.7,965.8,709.6,980.7,954.4,467.7,40.3,-3.1,0,-0.1,250.3,1306.2,56.9,4,399.2
4,6,2017,23,55,0,400.8,400.8,589.4,999.2,966.9,712.3,980.9,954.4,467.8,39,-3.1,0,-0.1,258,1310.9,57.6,4,400.8
4,7,2017,0,0,0,399.4,399.4,589.7,998,967.2,712.2,980.9,954.9,467.9,38.2,-3.2,0,-0.1,258.9,1315.2,55.6,4,399.4
4,7,2017,0,5,0,399.8,399.8,589.6,997.5,967.5,707.8,981.1,954.9,468,38.3,-3.2,0,-0.1,247.4,1313.3,55.2,4,399.8
4,7,2017,0,10,0,400.1,400.1,589,999.5,968.2,710.3,981.6,955,467.8,38.8,-3.6,0,-0.1,249.8,1305.1,56.7,4,400.1
4,7,2017,0,15,0,401.1,401.1,586.3,997.2,968.1,709.9,981.7,955.6,468,40,-3.6,0,-0.1,249.2,1272.1,56.2,4,401.1
4,7,2017,0,20,0,400.4,400.4,582.3,992.3,965.3,707.7,979.6,953.8,467.7,38,-3.8,0,0,237.6,1229.5,52.2,4,400.4
4,7,2017,0,25,0,401.8,401.8,584.2,999.2,966.8,712.5,980.8,954.3,468.1,40.4,-3.7,0,0,262.4,1252.4,59.1,4,401.8
4,7,2017,0,30,0,400.8,400.8,585.2,1001.3,968.4,710.5,982.5,955.5,468.1,42.7,-3.1,0,0,261.7,1261.1,61.2,4,400.8
4,7,2017,0,35,0,399.9,399.9,584.2,999.5,968.8,709.2,982.3,955.6,467.9,42.6,-3.6,0,0,252.3,1252.4,59.9,4,399.9
4,7,2017,0,40,0,400.7,400.7,584.7,998.6,969.4,710.3,982.3,956.1,468,42.5,-3.5,0,0,255.2,1256.6,59.5,4,400.7
4,7,2017,0,45,0,399.5,399.5,584.3,997.1,969.7,710.7,981.9,956.1,468,42.1,-3.5,0,0,255.4,1254,57.8,4,399.5
4,7,2017,0,50,0,400,400,583.8,996.2,969.4,709.3,981.4,955.9,468,41.6,-3.8,0,0,253.1,1248.8,57,4,400
4,7,2017,0,55,0,400.3,400.3,584.6,998,969.4,710.6,981.3,956.3,468.1,41.4,-3.3,0,0,257.7,1255.7,58.8,4,400.3
4,7,2017,1,0,0,399.6,399.6,584.6,998.5,969.7,709.9,981.6,956.3,467.8,41.7,-3.4,0,0,253.6,1254.3,59,4,399.6
4,7,2017,1,5,0,399.6,399.6,583.7,997.3,968.7,709,981.4,955.8,467.8,41.3,-3.9,0,0,247,1246.4,57.8,4,399.6
4,7,2017,1,10,0,400.9,400.9,584.3,999.1,969.5,710.3,981.5,956.3,467.9,41.3,-3.3,0,0,254.6,1253.2,59.3,4,400.9
4,7,2017,1,15,0,400.4,400.4,584.3,999.8,969.7,710.1,982.2,956.1,467.8,42,-4.1,0,0,258.1,1254.1,58.7,4,400.4
4,7,2017,1,20,0,385.6,385.6,584.7,1000.3,970.4,711.1,982.6,956.6,466.3,41.2,-3.6,0,0,253.5,1263.3,59.2,4,385.6
4,7,2017,1,25,0,370.7,370.7,584.6,996.6,968.5,709.2,981.7,955.6,462.7,40.2,-4,0,0,245.5,1270.1,56,4,370.7
4,7,2017,1,30,0,357,357,583.6,991.7,964.8,708.7,979.7,953.8,458.6,39.3,-3,0,0,230,1268.1,52.4,4,357
4,7,2017,1,35,0,339.6,339.6,579.4,984.6,959.8,709,976.8,950.2,454.6,36.4,-3.4,0,0,209.4,1226.2,46.7,4,339.6
4,7,2017,1,40,0,326.5,326.5,579.3,991.1,958.6,718.5,975.5,948.5,450.9,34.5,-3,0,-0.1,233.8,1233,50.9,4,326.5
4,7,2017,1,45,0,310.3,310.3,582.3,1003.6,960,724.3,979.7,948.5,447.2,38.2,-3.6,0,-0.1,248.5,1271.2,60.8,3,310.3
4,7,2017,1,50,0,298.8,298.8,579.9,1005.9,961.1,724.8,982.2,948.5,442.7,39.5,-3.6,0,-0.1,201.3,1251.8,62,4,298.8
4,7,2017,1,55,0,299.9,299.9,579.9,1002.9,962.2,730.4,982.3,948.5,441.9,38.2,-3.6,0,-0.1,213.5,1249.8,58.8,4,299.9
4,7,2017,2,0,0,299.4,299.4,577.8,1008.7,964.3,732.8,983.7,949.1,441.9,40.2,-3.6,0,-0.1,235.8,1228.7,64.1,4,299.4
4,7,2017,2,5,0,300.3,300.3,578.9,1015.5,966.6,735.1,987.2,950.5,442,43.7,-4.2,0,-0.1,257.1,1242,69.8,4,300.3
4,7,2017,2,10,0,300,300,580.3,1018.5,970.1,737.9,991,952.3,442.2,47,-4.3,0,0,266.1,1254.6,73.1,4,300
4,7,2017,2,15,0,300.7,300.7,580.4,1011.4,971.3,736,991,953,442.2,44.5,-4.2,0,0,277.6,1258.9,64.6,4,300.7
4,7,2017,2,20,0,300.6,300.6,580.9,1000,971.3,734.2,988.9,954.1,442.2,40.1,-3.6,0,0,284.6,1263.5,53.8,4,300.6
4,7,2017,2,25,0,300.8,300.8,580.7,991.7,970.1,732.2,984.5,953,442.1,36.3,-4.3,0,0,268.9,1262.2,46.1,4,300.8
4,7,2017,2,30,0,299.7,299.7,579.2,988.1,969,729.7,980.6,953,441.7,34.6,-4.2,0,0,258.7,1243.1,45,4,299.7
4,7,2017,2,35,0,299.5,299.5,578.9,991.7,969.5,725.8,979.8,953,441.3,36.8,-4.2,0,0,255.8,1240.8,49.8,4,299.5
4,7,2017,2,40,0,299.1,299.1,576.9,997.6,971.2,725.1,980.6,954.1,441.3,39.9,-4.2,0,0,257.9,1220.2,56.8,4,299.1
4,7,2017,2,45,0,300.8,300.8,578.4,1006.2,972.6,730.9,982.4,955.1,441.8,43.2,-4.2,0,0,290.4,1237.1,66.4,4,300.8
4,7,2017,2,50,0,301.3,301.3,581.9,1018.9,976,739.2,987.7,956.7,442,47.9,-4.4,0,0,380.3,1279.1,76.3,3,301.3
4,7,2017,2,55,0,299.9,299.9,582.6,998.5,975.5,741.5,987.8,956.8,442.3,45.4,-4.8,0,0,418.7,1287,59.1,3,299.9
4,7,2017,3,0,0,298.9,298.9,580.3,959.8,970.7,736.7,974.4,955.6,441.8,31.3,-4,0,0,310.8,1257.4,24.9,3,298.9
4,7,2017,3,5,0,299.5,299.5,578.9,975.3,968.4,736.4,968.9,954.4,441.1,29.3,-3.5,0,0,272.2,1242,38,3,299.5
4,7,2017,3,10,0,298.8,298.8,578.9,997,968.8,737.5,973.8,954.3,440.8,38.2,-3.6,0,0,276.2,1241.1,60.5,3,298.8
4,7,2017,3,15,0,299.6,299.6,579,1005.7,970.3,737.4,978.4,954.3,441.3,43,-4.2,0,0,285.7,1244.4,67.8,3,299.6
4,7,2017,3,20,0,301.5,301.5,582,1001.9,970.5,740.8,981.3,954.9,441.7,43.6,-4.3,0,0,388.2,1279.1,64.3,3,301.5
4,7,2017,3,25,0,297,297,574.7,960.4,965.7,734.9,971.4,953,441.1,32.4,-4,0,0,298.8,1196.5,28.3,4,297
4,7,2017,3,30,0,298.9,298.9,574.9,972.1,964.4,732,964.2,952.2,440.6,28,-3.8,0,0,269,1199,39.4,3,298.9
4,7,2017,3,35,0,287,287,579.3,1014.8,969.9,736.8,975.2,953.9,439.4,42.3,-3.8,0,0,293.2,1252.1,77.4,3,287
4,7,2017,3,40,0,273.5,273.5,582.7,1024.4,973.9,737.7,984.7,955.4,435.9,50.4,-4.3,0,0,364.9,1297.2,85.5,3,273.5
4,7,2017,3,45,0,256.1,256.1,580.5,995.3,972.8,734.5,982.8,955.2,431.6,44,-4.5,0,0,274.6,1275.7,58.4,3,256.1
4,7,2017,3,50,0,241.2,241.2,578,976.8,969.8,735.7,974.4,954.1,426.3,34.1,-3.7,0,0,221.6,1252.1,41.4,3,241.2
4,7,2017,3,55,0,227.1,227.1,577.5,992.2,968.7,737.5,974.3,955.6,421.1,34.7,-1.1,0,0,214.1,1253.2,53.6,3,227.1
4,7,2017,4,0,0,211.6,211.6,578,1006.5,969.8,742.5,976.8,953.2,416,38.8,-4,0,0,208.1,1262.4,66.2,3,211.6
4,7,2017,4,5,0,199.3,199.3,577.6,1011.7,971.6,749.1,979.8,953.2,410.5,40.5,-4,0,0,200.8,1263.3,69.9,3,199.3
4,7,2017,4,10,0,186.3,186.3,573.7,1006.2,971.9,754.8,980.7,953.2,407.8,40.1,-4,0,0,192.1,1224.7,64.6,2,186.3
4,7,2017,4,15,0,141.9,141.9,568.7,991,969,755.3,978,951.4,398.6,35.9,-4.1,0,0,140.8,1184.5,52.3,2,141.9
4,7,2017,4,20,0,93.8,93.8,570.3,985.1,966.4,760.4,974.2,948.5,383.6,32.7,-4.6,0,0,111.8,1207.9,48.1,2,93.8
4,7,2017,4,25,0,48.5,48.5,568.7,983.5,965.2,767,970.7,945.2,355.1,30.3,-5,0,0,111.8,1199,47.7,2,48.5
4,7,2017,4,30,0,19.9,19.9,568.1,980.8,964.6,774.5,966.4,941.7,334.7,28.7,-4.6,0,-0.1,0.8,1193.5,48.6,1,19.9
4,7,2017,4,35,0,3.9,3.9,563.6,972.3,962.5,778.5,962.4,938.3,299.5,27.3,-5.3,-0.1,-0.1,0.8,1153.2,45.9,1,3.9
4,7,2017,4,40,0,1.3,1.3,564.5,963.9,961.8,777.7,957,935.2,290.3,24.7,-5.3,-0.1,-0.1,0,1161.1,45.3,1,1.3
4,7,2017,4,45,0,1.3,1.3,567.9,959.4,960.6,773.9,951.6,931.8,280.3,22.5,-4.7,-0.1,-0.1,0,1193.5,46.8,1,1.3
4,7,2017,4,50,0,1.5,1.5,567.9,942.7,959,776.3,947.2,930.2,273.3,21.7,-5.1,-0.1,-0.2,0,1194.8,39.1,1,1.5
4,7,2017,4,55,0,1.5,1.5,570.1,938.2,957.3,775.1,941.7,927.5,248.1,19.9,-4.9,-0.1,-0.1,0,1216.1,40.5,1,1.5
4,7,2017,5,0,0,1.3,1.3,574.8,936.3,956.8,772.7,935.5,924.5,244,19.1,-4.4,-0.1,-0.1,0,1262.2,46.4,1,1.3
4,7,2017,5,5,0,0.9,0.9,572.3,928.4,955.9,771.7,929.9,921.9,270.2,18,-4.5,-0.1,-0.1,0,1237.4,45.9,1,0.9
4,7,2017,5,10,0,0.8,0.8,568.4,915.8,955,768,924.3,919.9,247.3,15.6,-4.3,-0.1,-0.1,0,1200.3,43.9,0,0.8
4,7,2017,5,15,0,0.9,0.9,564.4,902.7,953.9,763.1,918.9,917.7,237.9,13,-4.2,-0.1,-0.1,0,1161.9,40.8,0,0.9
4,7,2017,5,20,0,0.8,0.8,560.1,886.2,953,755.6,913.7,915.6,219.8,12.2,-4.3,-0.1,-0.1,0,1122.5,38.9,0,0.8
4,7,2017,5,25,0,0.8,0.8,555.8,877.9,952.1,748.7,908.9,914,219.5,11.6,-3.9,-0.1,-0.1,0,1084.1,34.1,0,0.8
4,7,2017,5,30,0,0.8,0.8,551.6,868.8,951.3,739.1,904.1,912.4,220.6,10.5,-3.8,-0.1,-0.1,0,1047.6,32.9,0,0.8
4,7,2017,5,35,0,0.9,0.9,547.7,854.8,950.4,728.2,899.7,910.4,221.3,11.3,-3.9,-0.1,-0.1,0,1013,31.3,0,0.9
4,7,2017,5,40,0,0.9,0.9,544,836.2,949.2,715.4,895.4,908.6,197.7,12.6,-3.5,-0.1,-0.1,0,983.6,28.5,0,0.9
4,7,2017,5,45,0,0.7,0.7,539.7,820.4,948.2,702.2,891.2,907.3,199.2,13,-3,-0.1,-0.1,0,948.4,24.3,0,0.7
4,7,2017,5,50,0,0.9,0.9,534.8,805.6,947.3,689.8,887,905.5,200.5,12.4,-3.7,-0.1,-0.1,0,910.1,19.2,0,0.9
4,7,2017,5,55,0,0.7,0.7,529.1,792.7,946.8,678.1,883,903.6,201.1,11.3,-3.7,-0.1,-0.1,0,866.5,16.4,0,0.7
4,7,2017,6,0,0,0.7,0.7,523.8,779.6,945.7,666.2,879.3,902.3,240.4,12,-2.9,-0.1,-0.1,0,827.2,12.9,0,0.7
4,7,2017,6,5,0,0.7,0.7,518.2,767.5,944.6,654.8,875.8,901,238.1,12.1,-3.1,-0.1,-0.1,0,787.5,11.2,0,0.7
4,7,2017,6,10,0,0.8,0.8,512.6,757.6,943.6,644.6,872.1,899.2,236.9,12,-2.6,-0.1,-0.1,0,749.1,8.7,0,0.8
4,7,2017,6,15,0,0.8,0.8,506.9,747.7,942.9,634.8,868.7,898,233.6,12.3,-2.5,-0.1,-0.1,0,711.8,7.6,0,0.8
4,7,2017,6,20,0,0.8,0.8,501.2,738.8,941.7,625.8,865.5,896,215.9,12.1,-2.7,-0.1,-0.1,0,675.8,4.5,0,0.8
4,7,2017,6,25,0,0.9,0.9,494.6,730,940.7,617.6,862,894.8,212.3,11.4,-2.3,-0.1,-0.1,0,636.4,2.3,0,0.9
4,7,2017,6,30,0,0.8,0.8,489,721.9,940.1,610.2,858.8,893.3,215.6,10.9,-2.3,-0.1,-0.1,0,602.6,1.1,0,0.8
4,7,2017,6,35,0,0.8,0.8,483.1,714.8,939.1,603.3,855.8,892,203,10.8,-2.2,-0.1,-0.1,0,571,-0.9,0,0.8
4,7,2017,6,40,0,0.8,0.8,477.7,708.3,938.2,596.4,852.6,890.6,193.5,9.9,-2.1,-0.1,-0.1,0,541.6,-1.8,0,0.8
4,7,2017,6,45,0,0.8,0.8,472.2,701.5,937.2,589.7,849.8,889.3,188.3,9.4,-2.3,-0.1,-0.1,0,513.5,-3.2,0,0.8
4,7,2017,6,50,0,0.7,0.7,466.4,695.6,936.5,583.4,846.8,887.6,172.8,9.1,-2.5,-0.1,-0.1,0,485.3,-4.5,0,0.7
4,7,2017,6,55,0,0.8,0.8,460.7,690.5,935.6,577.8,843.9,886.8,161.1,9.4,-1.6,-0.1,-0.1,0,457.9,-5.4,0,0.8
4,7,2017,7,0,0,0.8,0.8,455,684.8,935,572.7,841.1,884.8,156.1,8.7,-2.1,-0.1,-0.1,0,431.1,-6.1,0,0.8
4,7,2017,7,5,0,0.9,0.9,449.8,680.4,933.9,566.9,838.4,883.7,144.4,8.5,-2.3,-0.1,-0.1,0,409.8,-6.3,0,0.9
4,7,2017,7,10,0,0.7,0.7,445.2,675.8,933.4,561.7,835.8,882.3,139.5,8.4,-2,-0.1,-0.1,0,389.7,-6.9,0,0.7
4,7,2017,7,15,0,0.8,0.8,440.7,671.5,932.3,556,833,881.2,134.6,7.8,-2,-0.1,-0.1,0,371.4,-7.6,0,0.8
4,7,2017,7,20,0,0.8,0.8,436.1,667.9,931.3,550.6,830.5,879.9,129.5,7.8,-1.5,-0.1,-0.1,0,354.5,-8.3,0,0.8
4,7,2017,7,25,0,0.8,0.8,431.3,665.3,930.4,544.4,827.8,878.7,126,7.2,-1.4,-0.1,-0.1,0,336.3,-8.3,0,0.8
4,7,2017,7,30,0,0.9,0.9,426.2,659.6,929.8,538.5,825.4,877.6,123.3,7,-1.3,-0.1,-0.1,0,318.3,-10.3,0,0.9
4,7,2017,7,35,0,0.9,0.9,421.3,652,928.8,532.2,823.2,876.5,120.3,7.3,-1.1,-0.1,-0.1,0,300.3,-11.5,0,0.9
4,7,2017,7,40,0,0.9,0.9,415.9,645.4,927.9,527.5,820.7,874.9,118.1,6.8,-1.8,-0.1,-0.1,0,282.6,-11.3,0,0.9
4,7,2017,7,45,0,0.8,0.8,410.5,640.5,927.3,523.3,818.2,874.3,115.9,6.6,-0.9,-0.1,-0.1,0,265.4,-12.2,0,0.8
4,7,2017,7,50,0,0.8,0.8,405.3,635.3,926.3,519.4,815.8,872.6,114.2,6,-1.4,-0.1,-0.1,0,249.6,-11.3,0,0.8
4,7,2017,7,55,0,0.9,0.9,399.8,631.2,925.4,515.5,813.6,871.6,112.7,6,-1.3,-0.1,-0.1,0,233.8,-12.2,0,0.9
4,7,2017,8,0,0,0.8,0.8,394.4,627.2,924.7,511.8,811.1,870.3,111.4,5.7,-0.8,-0.1,-0.1,0,219.5,-10.7,0,0.8
4,7,2017,8,5,0,0.7,0.7,389.3,623.6,923.9,507.1,809.1,869.7,109.6,5.5,-0.3,-0.1,-0.1,0,205.6,-12.6,0,0.7
4,7,2017,8,10,0,0.7,0.7,382.9,617.8,923.4,495.7,806.9,868.5,108.7,5.5,-0.9,-0.1,-0.1,0,188.7,-14.4,0,0.7
4,7,2017,8,15,0,0.8,0.8,373.6,611.5,922.3,482.9,804.6,867.4,107.8,5.1,-0.2,-0.1,-0.1,0,167,-14.4,0,0.8
4,7,2017,8,20,0,0.8,0.8,364.5,609.7,921.4,475.7,802.4,866.1,106,4.5,-0.9,-0.1,-0.1,0,147,-9.3,0,0.8
4,7,2017,8,25,0,0.7,0.7,355.2,619.6,921.4,471.3,800.1,865,106,4.2,-0.9,-0.1,-0.1,0,129.8,-2,0,0.7
4,7,2017,8,30,0,0.9,0.9,347.6,622.1,920.2,467.1,798.1,863.8,106.2,4.2,-1.1,-0.1,-0.1,0,116.5,2,0,0.9
4,7,2017,8,35,0,0.7,0.7,341.5,624.4,919.1,465.7,796.2,863,106.1,4.3,0.1,-0.1,-0.1,0,105.6,4,0,0.7
4,7,2017,8,40,0,0.8,0.8,334.8,627.1,918.2,461.7,794.3,861.8,106.3,3.9,-0.7,-0.1,-0.1,0,95.3,6,0,0.8
4,7,2017,8,45,0,0.9,0.9,327,627.9,917.2,457.9,792.3,860.5,106.2,4.1,-0.6,-0.1,-0.1,0,82.7,7.9,0,0.9
4,7,2017,8,50,0,0.8,0.8,319.3,629.2,916.2,452.7,790.4,859.4,106.4,4,-0.4,-0.1,-0.1,0,73.7,10.3,0,0.8
4,7,2017,8,55,0,0.8,0.8,311.7,630.3,915.5,449.1,788.2,858.7,106.1,3.6,0,-0.1,-0.1,0,64.3,12.2,0,0.8
4,7,2017,9,0,0,0.7,0.7,302.4,632.1,914.6,446.6,786.1,857.6,106.8,3.4,-0.5,-0.1,-0.1,0,55.6,13.9,0,0.7
4,7,2017,9,5,0,0.9,0.9,296.7,632.4,913.7,442.6,784.1,856.3,106.9,3.3,-0.3,-0.1,-0.1,0,49.8,15.7,0,0.9
4,7,2017,9,10,0,0.8,0.8,286.7,634.1,913.1,443.4,782.4,855.6,106.8,3.2,-0.4,-0.1,-0.1,0,41.3,17.5,0,0.8
4,7,2017,9,15,0,0.8,0.8,282.8,635.3,912.5,439.2,780.2,854.6,107,3.2,-0.2,-0.1,-0.1,0,36.4,19.1,0,0.8
4,7,2017,9,20,0,0.7,0.7,273.9,636.5,911.5,439.5,778.6,853.5,106.9,3.2,-0.3,-0.1,-0.1,0,29.7,21.4,0,0.7
4,7,2017,9,25,0,0.9,0.9,267.3,637.5,910.5,435.6,776.3,852.5,107.2,2.9,-0.3,-0.1,-0.1,0,25,22.4,0,0.9
4,7,2017,9,30,0,0.8,0.8,267.3,639,909.8,428,774.4,851.7,107.3,2.5,-0.3,0,-0.1,0,21.8,24.8,0,0.8
4,7,2017,9,35,0,0.8,0.8,258.4,639.3,909.3,422.7,772.7,850.3,108.1,2.7,-0.3,0,-0.1,0,19.6,25.7,0,0.8
4,7,2017,9,40,0,0.9,0.9,252.2,641.3,908.3,421.5,770.6,849.9,108.3,2.6,-0.1,0,-0.1,0,15.1,27.6,0,0.9
4,7,2017,9,45,0,0.8,0.8,245.8,643.1,907.6,419.1,768.7,848.6,108.6,2.4,-0.2,0,-0.1,0,12.8,29.5,0,0.8
4,7,2017,9,50,0,0.6,0.6,250.2,644.2,906.4,408.9,766.4,847.6,108.4,2.2,-0.7,0,-0.1,0,11.4,31,0,0.6
4,7,2017,9,55,0,0.9,0.9,240.8,644.2,906,401.5,764.9,846.5,108.7,3,-0.7,0,-0.1,0,9.7,33.3,0,0.9
4,7,2017,10,0,0,0.8,0.8,233.1,644.7,905.1,403.7,763.3,846,108.8,3,0.2,0,-0.1,0,8.2,34.8,0,0.8
4,7,2017,10,5,0,0.8,0.8,230.2,644.8,904.4,401.8,761.2,844.9,108.6,2.8,-0.3,0,-0.1,0,6,35.8,0,0.8
4,7,2017,10,10,0,0.9,0.9,230.2,645,903.1,382,759.4,843.8,108.6,2.8,-0.3,0,-0.1,0,5.2,37.6,0,0.9
4,7,2017,10,15,0,0.9,0.9,224.3,645.2,902.5,387.9,757.8,842.6,108.7,3.3,-0.4,0,-0.1,0,4.6,38.9,0,0.9
4,7,2017,10,20,0,0.8,0.8,220.6,647.4,901.9,387.3,755.9,841.9,107.4,3.3,0.1,0,-0.1,0,3.8,40.9,0,0.8
4,7,2017,10,25,0,0.8,0.8,213.7,648,901.1,388.4,754.1,841.3,107,3.3,-0.5,0,-0.1,0,3.8,42.3,0,0.8
4,7,2017,10,30,0,0.8,0.8,213.7,647.5,900.2,387.4,752.2,840,191,3.5,-0.3,0,-0.1,0,3.8,43.7,0,0.8
4,7,2017,10,35,0,0.8,0.8,217.4,647.1,899.6,384.7,750.9,838.8,208.2,3.8,-0.9,0,-0.1,0,3.8,44.8,0,0.8
4,7,2017,10,40,0,0.9,0.9,210.1,645.9,898.7,395.1,748.7,838.2,207.6,3.6,-0.6,0,-0.1,0,3.8,47.3,0,0.9
4,7,2017,10,45,0,0.7,0.7,205.7,645.5,897.9,401.9,747.3,837.5,200.4,3.7,-0.1,0,-0.1,0,3.8,47.5,0,0.7
4,7,2017,10,50,0,0.7,0.7,205.7,644.8,897.3,404.3,745.5,836.2,196,3.7,-0.7,0,-0.1,0,3.8,49.1,0,0.7
4,7,2017,10,55,0,1,1,205.7,645.1,896.4,405,743.7,835.7,194.8,4,-0.2,0,0,0,3.8,50.8,0,1
4,7,2017,11,0,0,0.8,0.8,205.7,644.5,895.4,405.3,741.8,834.5,196.5,3.5,-0.8,0,0,0,3.8,52.2,0,0.8
4,7,2017,11,5,0,0.8,0.8,205.7,644.5,894.7,405.5,740.4,834.1,197.3,4.1,-0.2,0,0,0,3.8,53.8,0,0.8
4,7,2017,11,10,0,0.7,0.7,205.7,644.2,894,405.1,738.7,832.8,197,4,-0.3,0,0,0,3.8,54.9,0,0.7
4,7,2017,11,15,0,0.8,0.8,205.7,643.8,893.1,404.6,736.7,831.6,197,3.8,-1.1,0,0,0,3.8,56.5,0,0.8
4,7,2017,11,20,0,0.9,0.9,205.7,643.6,892.5,403.9,735.3,830.8,196.8,4.2,-0.6,0,0,0,2.9,57.6,0,0.9
4,7,2017,11,25,0,0.8,0.8,205.7,643.3,891.7,403.1,733.5,830.1,196.7,4.2,-0.5,0,0,0,3.8,58.9,0,0.8
4,7,2017,11,30,0,0.9,0.9,205.7,643.1,891.2,402.3,731.9,829.5,196.3,4.5,-0.4,0,0,0,3.8,60.6,0,0.9
4,7,2017,11,35,0,0.8,0.8,210,643.1,890.3,401.5,730.2,828.3,196,4.5,-0.9,0,0,0,3.8,62,0,0.8
4,7,2017,11,40,0,0.8,0.8,210,642.7,889.5,401.2,728.5,827.7,195.4,4.4,-0.8,0,0,0,3.8,63.2,0,0.8
4,7,2017,11,45,0,0.9,0.9,210.1,642.4,888.6,400.6,726.8,826.5,194.8,4.5,-1.2,0,0,0,3.8,64.6,0,0.9
4,7,2017,11,50,0,0.9,0.9,210.1,642.1,887.9,400,725.2,825.8,194.4,4.9,-0.6,0,0,0,3.8,65.7,0,0.9
4,7,2017,11,55,0,0.8,0.8,210,641.8,887.2,398.9,723.3,825.6,193.9,5.1,-0.2,0,0,0,4.9,66.8,0,0.8
4,7,2017,12,0,0,0.8,0.8,210,641.9,886.5,398.2,721.9,824.3,193.1,5.1,-0.5,0,0,0,3.8,68.1,0,0.8
4,7,2017,12,5,0,0.8,0.8,210,641.6,885.7,397.5,720.3,823.8,192.5,5.2,-0.5,0,0,0,3.8,69.9,0,0.8
4,7,2017,12,10,0,0.9,0.9,210,641,884.8,397,718.5,822.2,192,5.2,-1,0,0,0,3.8,70.5,0,0.9
4,7,2017,12,15,0,0.8,0.8,210,641,884.3,396.6,716.9,821.4,191.6,4.9,-1.4,0,0,0,4,72,0,0.8
