"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
4,7,2017,12,20,0,0.8,0.8,210,640.9,883.4,395.8,715.4,821.3,191.2,5.5,-0.3,0,0,0,3.8,73.3,0,0.8
4,7,2017,12,25,0,0.8,0.8,213.6,640.6,882.8,394.6,713.7,820.4,190.8,5.5,-0.7,0,0,0,3.8,74.1,0,0.8
4,7,2017,12,30,0,0.9,0.9,213.6,640.2,882,393.7,712.3,819.3,190.4,5.3,-0.9,0,0,0,3.8,75.6,0,0.9
4,7,2017,12,35,0,0.7,0.7,210,640.1,881.3,393,710.7,818.6,190.2,6,-0.5,0,0,0,3.8,76.8,0,0.7
4,7,2017,12,40,0,0.8,0.8,210,639.9,880.6,391.9,709.1,817.8,189.9,5.7,-0.8,0,0,0,3.8,78.5,0,0.8
4,7,2017,12,45,0,0.9,0.9,210,639.8,879.5,390.7,707.3,817.2,189.2,5.6,-0.7,0,0,0,3.8,79.6,0,0.9
4,7,2017,12,50,0,0.8,0.8,210,639.2,879.1,389.9,705.8,816.4,189.5,5.8,-0.2,0,0,0,3.8,80.8,0,0.8
4,7,2017,12,55,0,0.7,0.7,210,639.5,878.2,389.4,704.3,815.1,188.7,6.1,-0.9,0,0,0,3.8,81.7,0,0.7
4,7,2017,13,0,0,0.9,0.9,210,639.1,877.5,388.5,702.8,814.4,188.7,6.2,-0.9,0,0,0,3.8,82.7,0,0.9
4,7,2017,13,5,0,0.9,0.9,210,639,876.9,387.8,701.1,813.4,188.4,6,-0.9,0,0,0,3.8,84.4,0,0.9
4,7,2017,13,10,0,0.9,0.9,210,638.4,876.1,387,699.6,812.8,188.2,6.3,-0.9,0,0,0,3.8,85,0,0.9
4,7,2017,13,15,0,0.8,0.8,210,638.7,875.3,386,698.1,812.3,188.2,6,-0.9,0,0,0,4.6,86.6,0,0.8
4,7,2017,13,20,0,0.9,0.9,210,638.5,874.7,385.2,696.5,811.3,187.9,6.4,-1,0,0,0,3.8,88.2,0,0.9
4,7,2017,13,25,0,0.8,0.8,210,638.2,874.1,384.6,695.1,810.7,187.5,6.3,-0.9,0,0,0,3.8,89.1,0,0.8
4,7,2017,13,30,0,0.8,0.8,209.9,637.9,873.5,383.6,693.5,810.1,187.4,6.5,-0.9,0,0,0,3.8,90.6,0,0.8
4,7,2017,13,35,0,0.9,0.9,209.9,637.7,872.6,382.6,692.1,809.5,187.6,6.2,-0.4,0,0,0,3.8,90.8,0,0.9
4,7,2017,13,40,0,0.8,0.8,210,637.5,871.8,382,690.7,808.3,187.1,6.2,-1.1,0,0,0,4.1,92,0,0.8
4,7,2017,13,45,0,0.8,0.8,210,637.5,871.4,380.9,689.2,807.6,187,6.6,-0.9,0,0,0,3.8,93.3,0,0.8
4,7,2017,13,50,0,0.9,0.9,209.9,637.3,870.3,379.8,687.6,806.5,186.5,6.7,-1,0,0,0,3.8,95.1,0,0.9
4,7,2017,13,55,0,0.9,0.9,209.9,637,869.7,379.5,686.2,806.4,187.2,7.2,-0.4,0,0,0,3.8,96.1,0,0.9
4,7,2017,14,0,0,0.9,0.9,209.9,636.9,869,377.8,684.6,805.2,186.9,6.8,-0.9,0,0,0,3.8,97,0,0.9
4,7,2017,14,5,0,0.8,0.8,209.9,636.8,868.4,376.8,683.1,804.5,186.5,7.1,-1.1,0,0,0,3.8,98.1,0,0.8
4,7,2017,14,10,0,0.9,0.9,209.9,636.3,867.4,376.4,681.5,804,186.7,6.7,-0.5,0,0,0,4.6,99,0,0.9
4,7,2017,14,15,0,0.8,0.8,209.9,636.5,867.1,375.8,680,802.7,186.6,6.9,-1.2,0,0,0,3.8,100.1,0,0.8
4,7,2017,14,20,0,0.9,0.9,205.6,636.2,866.2,374.6,678.4,802,185.9,7.2,-1.3,0,0,0,3.8,101.3,0,0.9
4,7,2017,14,25,0,0.9,0.9,205.5,635.9,865.6,373.4,677.1,801.3,185.6,7.2,-0.9,0,0,0,4.7,102.8,0,0.9
4,7,2017,14,30,0,0.9,0.9,205.5,635.7,864.7,372.5,675.7,800.7,185.6,7,-0.8,0,0,0,3.8,104.1,0,0.9
4,7,2017,14,35,0,0.8,0.8,205.5,635.4,864.3,372.2,674.4,800.2,185.5,7.5,-0.7,0,0,0,3.8,104.8,0,0.8
4,7,2017,14,40,0,0.9,0.9,209.9,635.2,863.4,372.3,672.8,799.3,185.6,7.5,-1.1,0,0,0,3.8,106.2,0,0.9
4,7,2017,14,45,0,1,1,209.9,634.9,862.7,372.1,671.3,798.4,185.6,7.3,-0.9,0,0,0,3.8,107.1,0,1
4,7,2017,14,50,0,0.9,0.9,209.9,634.8,862.1,372,670.1,797.7,184.8,8,-0.7,0,0,0,3.8,107.8,0,0.9
4,7,2017,14,55,0,1,1,209.9,634.7,861.1,371.8,668.7,797.2,184.8,7.8,-0.9,0,0,0,3.8,108.9,0,1
4,7,2017,15,0,0,0.8,0.8,209.9,634.5,860.6,371.5,666.9,796.6,184.6,7.8,-0.9,0,0,0,3.8,110.3,0,0.8
4,7,2017,15,5,0,0.9,0.9,209.9,634.4,859.9,370.8,665.5,795.9,184.3,7.7,-1,0,0,0,3.8,111.4,0,0.9
4,7,2017,15,10,0,1,1,209.9,634.1,859,370.5,664.3,795.3,184.3,8.5,-0.3,0,0,0,3.8,112.7,0,1
4,7,2017,15,15,0,0.8,0.8,209.9,633.6,858.3,370.5,662.9,794.1,184.1,8.3,-1.6,0,0,0,3.8,113.8,0,0.8
4,7,2017,15,20,0,0.7,0.7,209.9,633.7,857.6,370.1,661.3,793.4,183.6,8.3,-1.4,0,0,0,3.8,114.8,0,0.7
4,7,2017,15,25,0,1,1,209.9,633.6,857,369.6,659.9,792.7,183.8,8.7,-1.4,0,0,0,3.8,115.2,0,1
4,7,2017,15,30,0,0.9,0.9,209.9,633.1,856.3,369,658.5,791.7,183.5,8.5,-1.1,0,0,0,3.8,117.3,0,0.9
4,7,2017,15,35,0,0.8,0.8,209.9,633.2,855.8,368.5,657.1,791.2,183.1,8.7,-1.1,0,0,0,4.7,117.7,0,0.8
4,7,2017,15,40,0,0.9,0.9,209.9,632.9,855.1,368,655.7,790.5,183.1,8.7,-1.7,0,0,0,3.8,118.3,0,0.9
4,7,2017,15,45,0,0.9,0.9,209.9,632.8,854.2,367.4,654.3,790,183,8.3,-0.7,0,0,0,3.8,119.5,0,0.9
4,7,2017,15,50,0,0.9,0.9,209.9,632.7,853.6,367,652.9,788.9,183,8.5,-1.3,0,0,0,3.8,120.8,0,0.9
4,7,2017,15,55,0,0.9,0.9,209.9,632.4,853,367,651.6,788.7,182.8,9.1,-0.7,0,0,0,4.6,122,0,0.9
4,7,2017,16,0,0,0.9,0.9,209.9,632.3,852.3,366,650.3,788,182.4,9.4,-0.9,0,0,0,3.8,122.9,0,0.9
4,7,2017,16,5,0,0.9,0.9,209.9,632,851.6,365.6,648.9,787.3,182.1,9.3,-0.6,0,0,0,3.8,124.4,0,0.9
4,7,2017,16,10,0,0.8,0.8,209.8,631.9,850.9,365,647.6,786.2,182,9.2,-1.1,0,0,0,3.8,125.2,0,0.8
4,7,2017,16,15,0,0.9,0.9,209.8,631.8,850.3,364.4,646.4,785.6,182.1,9.3,-0.9,0,0,0,3.8,125.8,0,0.9
4,7,2017,16,20,0,0.9,0.9,209.9,631.5,849.5,364.1,644.9,784.9,182.1,9.4,-0.8,0,0,0,3.8,127.1,0,0.9
4,7,2017,16,25,0,0.9,0.9,209.9,631.2,848.8,363.5,643.5,784.4,182,9.4,-0.8,0,0,0,3.8,127.9,0,0.9
4,7,2017,16,30,0,0.9,0.9,209.8,631,848.2,362.8,642.1,783.5,182,9.6,-1,0,0,0,3.8,128.5,0,0.9
4,7,2017,16,35,0,0.8,0.8,209.8,631,847.4,362.6,640.9,782.9,181.8,9.5,-1.1,0,0,0,3.8,129.8,0,0.8
4,7,2017,16,40,0,0.8,0.8,209.9,630.7,846.8,362,639.5,782.3,181.6,9.9,-0.8,0,0,0,3.8,131.1,0,0.8
4,7,2017,16,45,0,0.9,0.9,209.9,630.4,846.2,361.3,638,781.2,181.5,9.9,-1.3,0,0,0,3.8,132.1,0,0.9
4,7,2017,16,50,0,0.9,0.9,209.9,630,845.2,361,636.6,781.1,181.2,9.7,-0.7,0,0,0,4.6,132.9,0,0.9
4,7,2017,16,55,0,0.8,0.8,209.9,630.3,844.8,360.5,635.3,780.1,180.9,10.3,-1.3,0,0,0,3.8,133.7,0,0.8
4,7,2017,17,0,0,0.9,0.9,209.9,629.8,844.1,359.9,634.1,779.5,181,10.3,-1.2,0,0,0,3.8,135.2,0,0.9
4,7,2017,17,5,0,0.8,0.8,209.9,629.8,843.4,358.7,632.6,779,180.8,10.4,-0.2,0,0,0,3.8,135.9,0,0.8
4,7,2017,17,10,0,0.9,0.9,209.9,629.5,842.6,358.3,631.3,777.9,180.9,10.2,-1.3,0,0,0,3.8,136.8,0,0.9
4,7,2017,17,15,0,0.7,0.7,209.9,629,841.9,357.6,629.9,777.4,180.6,10.4,-1.3,0,0,0,3.8,137.9,0,0.7
4,7,2017,17,20,0,0.9,0.9,209.9,628.9,841.5,356.9,628.8,776.3,180.4,10.7,-1.2,0,0,0,3.8,139.4,0,0.9
4,7,2017,17,25,0,0.8,0.8,209.9,629,840.7,356,627.3,776.3,180.5,10.7,-0.7,0,0,0,3.8,140.1,0,0.8
4,7,2017,17,30,0,1,1,209.9,628.7,840,355.5,625.9,775,180.3,10.6,-1.4,0,0,0,3.8,141,0,1
4,7,2017,17,35,0,0.8,0.8,209.9,628.4,839.5,354.6,624.7,774.4,180.3,10.6,-1,0,0,0,3.8,141.7,0,0.8
4,7,2017,17,40,0,0.8,0.8,209.9,628.5,838.9,354.2,623.4,773.8,180.1,11,-0.9,0,0,0,4,143.1,0,0.8
4,7,2017,17,45,0,0.9,0.9,209.9,628.3,837.8,353.5,621.9,773.2,180.3,10.5,-0.9,0,0,0,3.8,143.6,0,0.9
4,7,2017,17,50,0,1,1,209.9,627.9,837.6,352.6,620.7,772.5,180,10.5,-1.1,0,0,0,3.8,144.6,0,1
4,7,2017,17,55,0,0.9,0.9,205.5,627.9,836.7,352.3,619.5,771.9,179.8,11.4,-1.3,0,0,0,3.8,145.6,0,0.9
4,7,2017,18,0,0,0.8,0.8,209.9,627.6,836.2,351.6,618.3,771.6,179.8,11.4,-0.8,0,0,0,3.8,146.2,0,0.8
4,7,2017,18,5,0,0.9,0.9,209.9,627.2,835.3,350.8,617,770.3,179.6,11.3,-1.4,0,0,0,3.8,147.6,0,0.9
4,7,2017,18,10,0,0.9,0.9,209.9,627.1,834.7,350.3,615.7,769.8,179.4,11.3,-0.9,0,0,0,3.8,148.5,0,0.9
4,7,2017,18,15,0,0.8,0.8,209.9,626.9,834,349.7,614.6,769.2,179,11.7,-0.9,0,0,0,3.8,149.3,0,0.8
4,7,2017,18,20,0,1,1,209.9,626.9,833.6,349,613.1,768.5,179.4,11.5,-0.6,0,0,0,3.8,150.5,0,1
4,7,2017,18,25,0,0.8,0.8,209.9,626.4,832.7,348.6,611.7,767.6,179.2,11.7,-1.4,0,0,0,3.8,151,0,0.8
4,7,2017,18,30,0,0.9,0.9,209.9,626.5,832.2,347.8,610.5,767.1,179.2,11.6,-0.8,0,0,0,3.8,151.9,0,0.9
4,7,2017,18,35,0,0.9,0.9,209.9,626,831.5,347.4,609.2,766.6,179.1,11.5,-0.7,0,0,0,3.8,152.8,0,0.9
4,7,2017,18,40,0,0.8,0.8,209.8,626.1,830.7,346.7,608,765.7,178.8,11.5,-1,0,0,0,3.8,153.9,0,0.8
4,7,2017,18,45,0,0.9,0.9,209.8,625.8,830.1,346,606.7,765,178.5,12.1,-1.3,0,0,0,3.8,155.2,0,0.9
4,7,2017,18,50,0,0.8,0.8,209.8,625.5,829.8,345.5,605.4,764.4,178.8,12,-1.3,0,0,0,3.8,156.1,0,0.8
4,7,2017,18,55,0,0.9,0.9,209.8,625.4,828.9,344.5,604.2,763.9,178.4,12.1,-0.7,0,0,0,3.8,156.8,0,0.9
4,7,2017,19,0,0,0.7,0.7,209.9,625.3,828.2,344,603,763.3,178.3,12.4,-0.6,0,0,0,4.6,157.5,0,0.7
4,7,2017,19,5,0,0.8,0.8,209.9,624.8,827.5,343.4,601.6,762.6,178.3,12.1,-0.7,0,0,0,4.7,158.6,0,0.8
4,7,2017,19,10,0,1,1,209.9,624.8,827.3,342.6,600.3,761.9,178,12.4,-1.4,0,0,0,3.8,159.3,0,1
4,7,2017,19,15,0,0.8,0.8,209.9,624.6,826.5,341.9,599.4,761.2,177.8,12.7,-0.8,0,0,0,3.8,160.2,0,0.8
4,7,2017,19,20,0,0.8,0.8,209.9,624.2,825.9,341.2,598.2,760.6,178.2,12.7,-0.9,0,0,0,3.8,161.6,0,0.8
4,7,2017,19,25,0,0.8,0.8,209.9,624.3,825,340.4,596.8,760.1,177.9,12.6,-0.7,0,0,0,3.8,162.2,0,0.8
4,7,2017,19,30,0,0.9,0.9,205.5,624.1,824.8,339.7,595.6,759,177.8,12.6,-1.2,0,0,0,3.8,163.1,0,0.9
4,7,2017,19,35,0,0.9,0.9,209.9,623.9,823.7,339,594.5,758.5,177.7,12.8,-1,0,0,0,3.8,164,0,0.9
4,7,2017,19,40,0,0.9,0.9,205.5,624,823.1,338.4,593.3,757.9,177.5,12.8,-1.1,0,0,0,3.8,165.1,0,0.9
4,7,2017,19,45,0,0.9,0.9,205.5,623.5,822.5,337.5,591.8,757.4,177.7,13.1,-1.1,0,0,0,3.8,165.2,0,0.9
4,7,2017,19,50,0,0.9,0.9,209.9,623.6,822,336.9,590.7,756.7,177.2,13.1,-0.7,0,0,0,3.8,166,0,0.9
4,7,2017,19,55,0,0.9,0.9,205.5,623.3,821.3,336.1,589.7,756,177.1,13.2,-0.9,0,0,0,3.8,167.4,0,0.9
4,7,2017,20,0,0,0.9,0.9,209.9,623.1,820.8,335.8,588.3,755.4,177.1,13.4,-0.9,0,0,0,3.8,167.9,0,0.9
4,7,2017,20,5,0,0.9,0.9,209.9,623,820.3,335,587.1,754.3,176.9,13.3,-1.4,0,0,0,3.8,169,0,0.9
4,7,2017,20,10,0,0.8,0.8,209.9,622.7,819.4,334.5,585.9,753.8,176.9,13.3,-0.9,0,0,0,3.8,169.7,0,0.8
4,7,2017,20,15,0,0.9,0.9,205.5,622.5,818.9,333.9,584.8,753.2,176.5,13.5,-1.3,0,0,0,3.8,170.7,0,0.9
4,7,2017,20,20,0,0.9,0.9,205.5,622.3,818.2,333.3,583.6,752.6,176.2,13.4,-0.9,0,0,0,3.8,171.6,0,0.9
4,7,2017,20,25,0,0.8,0.8,209.9,622.2,817.4,332.6,582.4,751.9,176.4,13.5,-0.9,0,0,0,3.8,172.1,0,0.8
4,7,2017,20,30,0,0.9,0.9,205.5,621.8,816.6,332,581.2,751.3,176.1,13.9,-1.1,0,0,0,3.8,172.6,0,0.9
4,7,2017,20,35,0,0.9,0.9,205.5,621.7,816.2,331.7,580.2,750.5,176.1,14.2,-1.3,0,0,0,3.8,174.2,0,0.9
4,7,2017,20,40,0,0.8,0.8,209.9,621.7,815.6,331,579,750.5,176.1,14,-0.6,0,0,0,3.8,174.8,0,0.8
4,7,2017,20,45,0,0.8,0.8,205.5,621.3,815,330.3,577.8,749.9,176.1,14.5,-0.7,0,0,0,3.8,175.3,0,0.8
4,7,2017,20,50,0,0.9,0.9,209.9,621.1,814.4,329.9,576.6,748.7,175.7,14.4,-1.1,0,0,0,3.8,176.4,0,0.9
4,7,2017,20,55,0,0.8,0.8,205.5,620.7,813.7,329.3,575.6,748.2,175.9,14.3,-0.6,0,0,0,3.8,177.1,0,0.8
4,7,2017,21,0,0,0.9,0.9,205.5,620.8,813,328.3,574.4,747.7,175.8,14.7,-0.7,0,0,0,3.8,178.6,0,0.9
4,7,2017,21,5,0,0.8,0.8,209.9,620.5,812.5,328.1,573.1,747.1,175.6,14.6,-0.7,0,0,0,3.8,178.4,0,0.8
4,7,2017,21,10,0,0.7,0.7,209.9,620.2,812,327.2,572.2,746.4,175.3,14.8,-0.9,0,0,0,3.8,179.6,0,0.7
4,7,2017,21,15,0,0.8,0.8,209.9,620.1,811.4,327,571,745.8,175.3,15.2,-0.6,0,0,0,3.8,179.8,0,0.8
4,7,2017,21,20,0,0.8,0.8,205.5,619.9,810.9,326.5,570,744.9,175.3,14.7,-1.5,0,0,0,3.8,180.9,0,0.8
4,7,2017,21,25,0,0.9,0.9,209.9,619.5,810.1,325.6,568.9,744.8,175.4,15.2,-0.5,0,0,0,3.8,181.6,0,0.9
4,7,2017,21,30,0,0.9,0.9,209.9,619.6,809.5,325.3,567.9,743.7,174.9,15,-1.1,0,0,0,3.8,182.2,0,0.9
4,7,2017,21,35,0,0.8,0.8,209.9,619.4,808.7,324.5,566.6,743.2,174.9,15.2,-1.1,0,0,0,3.8,183.1,0,0.8
4,7,2017,21,40,0,0.8,0.8,209.9,619.2,808.1,324.5,565.4,742.6,174.7,15.2,-0.9,0,0,0,3.8,183.4,0,0.8
4,7,2017,21,45,0,0.9,0.9,209.9,619.2,807.5,323.7,564.3,741.9,174.5,15.4,-1.1,0,0,0,3.8,184.4,0,0.9
4,7,2017,21,50,0,0.9,0.9,205.5,618.9,807.3,323.2,563.3,741.4,174.7,15.6,-1.1,0,0,0,3.8,185.8,0,0.9
4,7,2017,21,55,0,0.8,0.8,209.9,618.5,806.5,322.7,562.3,740.8,174.4,16,-1.1,0,0,0,4.7,186.7,0,0.8
4,7,2017,22,0,0,1,1,205.5,618.3,806,322,561.2,740.1,174.2,15.9,-0.7,0,0,0,3.8,186.5,0,1
4,7,2017,22,5,0,0.9,0.9,205.5,617.9,805.2,321.4,560.1,739.5,174.3,16,-1.3,0,0,0,3.8,187.9,0,0.9
4,7,2017,22,10,0,1,1,209.9,617.8,804.5,321.1,558.9,739,174.1,15.9,-1.1,0,0,0,3.8,188.6,0,1
4,7,2017,22,15,0,0.8,0.8,209.9,617.6,804.2,320.4,557.9,737.8,174.2,16,-1.1,0,0,0,3.8,188.6,0,0.8
4,7,2017,22,20,0,0.9,0.9,205.5,617.9,803.3,319.7,556.7,737.7,174,15.9,-1.1,0,0,0,3.8,190.1,0,0.9
4,7,2017,22,25,0,0.9,0.9,205.5,617.5,802.9,319.3,555.7,737,173.6,16.1,-1.1,0,0,0,3.8,190.1,0,0.9
4,7,2017,22,30,0,0.9,0.9,205.5,617,802.2,318.9,554.6,736.5,173.7,15.7,-0.9,0,0,0,3.8,190.8,0,0.9
4,7,2017,22,35,0,0.9,0.9,209.9,616.9,801.6,318.2,553.7,736,173.6,15.9,-0.9,0,0,0,3.8,192.1,0,0.9
4,7,2017,22,40,0,0.9,0.9,205.5,617,801.1,317.8,552.6,734.9,173.5,15.9,-1.3,0,0,0,3.8,192.4,0,0.9
4,7,2017,22,45,0,0.9,0.9,205.5,616.7,800.8,317.2,551.6,734.4,173.3,16.2,-1.2,0,0,0,3.8,193.2,0,0.9
4,7,2017,22,50,0,0.9,0.9,205.5,616.5,799.8,316.7,550.6,733.8,173.5,16.5,-1.3,0,0,0,3.8,194,0,0.9
4,7,2017,22,55,0,0.8,0.8,205.5,616.3,799.3,316,549.7,733.2,173.5,16.7,-1.3,0,0,0,3.8,193.9,0,0.8
4,7,2017,23,0,0,0.9,0.9,209.9,616,798.7,315.6,548.5,732.7,173.1,16.3,-1.3,0,0,0.4,3.8,194.9,0,0.9
4,7,2017,23,5,0,0.8,0.8,209.9,615.8,798.2,314.9,547.4,732.2,173,16.5,-1,0,0,0.5,3.8,195.6,0,0.8
4,7,2017,23,10,0,1,1,205.5,615.6,797.4,314.7,546.3,731.6,173,16.4,-0.6,0,0,0.5,3.8,196.4,0,1
4,7,2017,23,15,0,0.9,0.9,209.9,615.3,797.2,314,545.3,730.6,172.8,16.5,-1.6,0,0,0,3.8,196.9,0,0.9
4,7,2017,23,20,0,0.9,0.9,205.5,615.1,796.6,313.3,544.4,730,172.4,16.8,-1.1,0,0,0,3.8,196.9,0,0.9
4,7,2017,23,25,0,0.8,0.8,209.9,615.1,795.8,312.8,543.3,730,172.4,16.8,-0.6,0,0,0,3.8,198.5,0,0.8
4,7,2017,23,30,0,0.9,0.9,209.9,614.9,795.2,312.6,542.1,729.3,172.5,16.9,-0.8,0,0,0.2,3.8,199.2,0,0.9
4,7,2017,23,35,0,0.8,0.8,205.5,614.6,794.6,312.1,541.1,728.6,172.2,16.8,-1.3,0,0,0.3,3.8,200,0,0.8
4,7,2017,23,40,0,0.8,0.8,209.9,614.3,794.1,311.4,540.1,728,172.1,16.9,-1.1,0,0,0.4,4.1,200.2,0,0.8
4,7,2017,23,45,0,0.9,0.9,205.5,614.3,793.2,310.9,539,727.1,171.9,17.1,-1.3,0,0,0.2,3.8,201.4,0,0.9
4,7,2017,23,50,0,0.8,0.8,205.5,614.2,792.6,310.5,537.9,726.6,171.9,16.5,-1.3,0,0,0.2,3.8,201.4,0,0.8
4,7,2017,23,55,0,0.9,0.9,205.5,614,792.3,309.7,536.9,725.7,171.9,17.2,-1.4,0,0,0,3.8,202.6,0,0.9
4,8,2017,0,0,0,0.9,0.9,209.9,613.7,791.6,309.4,536,725.2,171.7,17.5,-1.4,0,0,0,3.8,202.7,0,0.9
4,8,2017,0,5,0,0.9,0.9,205.5,613.8,791.3,308.7,535.1,724.6,171.7,17.3,-1.3,0,0,0,3.8,203.9,0,0.9
4,8,2017,0,10,0,0.8,0.8,209.9,613.4,790.4,308.5,534.1,724.1,171.6,17.1,-1.3,0,0,0.4,3.8,204,0,0.8
4,8,2017,0,15,0,0.8,0.8,205.5,613.4,790,307.7,532.9,723.6,171.4,17.1,-1.3,0,0,0.4,3.8,204.9,0,0.8
4,8,2017,0,20,0,0.8,0.8,209.9,613.1,789.2,307.2,532,723,171.2,17.5,-1.3,0,0,0,3.8,205.8,0,0.8
4,8,2017,0,25,0,0.9,0.9,205.5,612.7,788.8,307.1,530.9,722.3,171,17.5,-1.4,0,0,0.3,3.8,206.3,0,0.9
4,8,2017,0,30,0,0.9,0.9,205.5,612.5,788.2,306.3,530,721.7,171.1,17.6,-1.3,0,0,0.3,3.8,206.5,0,0.9
4,8,2017,0,35,0,0.8,0.8,209.9,612.5,787.5,305.9,529,721.2,170.9,17.2,-1.3,0,0,0,3.8,207,0,0.8
4,8,2017,0,40,0,1,1,205.5,612.3,786.8,305.5,528,720.7,170.9,17.6,-1.3,0,0,0,3.8,207.9,0,1
4,8,2017,0,45,0,0.9,0.9,209.9,612.1,786.4,304.7,527.1,720.1,170.9,17.7,-1.1,0,0,0.7,3.8,207.9,0,0.9
4,8,2017,0,50,0,0.9,0.9,205.5,612,785.6,304.3,526.2,719.5,170.7,17.4,-1.1,0,0,0.5,3.8,208.8,0,0.9
4,8,2017,0,55,0,1,1,205.5,611.8,785.4,304,525.3,718.9,170.4,17.9,-1.1,0,0,0.5,3.8,209.5,0,1
4,8,2017,1,0,0,0.8,0.8,209.9,611.6,784.5,303.7,524.3,718.3,170.3,17.5,-1,0,0,0,3.8,209.9,0,0.8
4,8,2017,1,5,0,0.8,0.8,209.9,611.5,783.9,303,523.3,717.6,170.1,18.1,-1.1,0,0,0,3.8,210.7,0,0.8
4,8,2017,1,10,0,0.9,0.9,205.5,611.4,783.2,302.6,522.3,717,170,17.8,-1.1,0,0,0,3.8,211.6,0,0.9
4,8,2017,1,15,0,1,1,205.5,611.1,783,302.1,521.2,716.5,170.3,18,-0.9,0,0,0,3.8,211.9,0,1
4,8,2017,1,20,0,1,1,209.9,610.9,782,301.9,520.4,715.8,169.9,18.2,-1.3,0,0,0,3.8,212.6,0,1
4,8,2017,1,25,0,0.7,0.7,209.9,610.6,781.7,301,519.5,715.2,169.9,18.4,-1.3,0,0,0,3.8,213.5,0,0.7
4,8,2017,1,30,0,0.9,0.9,209.9,610.4,781.3,300.5,518.4,714.5,169.7,18.4,-1.3,0,0,0,3.8,213.7,0,0.9
4,8,2017,1,35,0,0.8,0.8,205.5,610.3,780.6,300.4,517.5,714,169.4,18.6,-1.3,0,0,0,3.8,214.4,0,0.8
4,8,2017,1,40,0,1,1,209.9,610.1,780.2,299.5,516.6,713.3,169.5,18.8,-1.9,0,0,0,3.8,214.7,0,1
4,8,2017,1,45,0,0.7,0.7,209.9,609.9,779.6,299.3,515.4,713.3,169.4,18.3,-0.7,0,0,0,4.7,215.3,0,0.7
4,8,2017,1,50,0,0.8,0.8,209.9,609.6,779,299,514.8,712.7,169.3,18.8,-0.7,0,0,0,3.8,215.9,0,0.8
4,8,2017,1,55,0,0.9,0.9,209.9,609.7,778.4,298.4,513.8,712.1,168.9,18.6,-0.7,0,0,0,3.8,216.7,0,0.9
4,8,2017,2,0,0,0.9,0.9,209.9,609.4,777.4,297.7,512.8,711.5,169.1,18.2,-0.7,0,0,0,3.8,216.6,0,0.9
4,8,2017,2,5,0,0.9,0.9,205.5,609,776.9,297.6,512,710.5,168.8,18.9,-1.2,0,0,0,3.8,217.8,0,0.9
4,8,2017,2,10,0,0.8,0.8,209.9,609.3,776.8,296.8,511,709.9,168.9,19.1,-1.3,0,0,0,3.8,218.7,0,0.8
4,8,2017,2,15,0,0.8,0.8,209.9,608.8,776,296.5,510.2,709.3,168.9,19.4,-1.4,0,0,0,3.8,218.7,0,0.8
4,8,2017,2,20,0,0.8,0.8,209.9,608.5,775.6,295.9,509.2,708.8,168.6,18.9,-1.4,0,0,0,3.8,219.2,0,0.8
4,8,2017,2,25,0,0.8,0.8,209.9,608.2,775.1,295.6,508.2,708.2,168.4,19,-1.3,0,0,0,3.8,220,0,0.8
4,8,2017,2,30,0,0.9,0.9,205.5,608.1,774.3,295.1,507.3,707.6,168.5,19.3,-1.4,0,0,0,4,219.8,0,0.9
4,8,2017,2,35,0,0.9,0.9,205.5,607.8,773.8,294.7,506.5,707.4,168.3,19.1,-1,0,0,0,3.8,221,0,0.9
4,8,2017,2,40,0,0.8,0.8,205.5,607.9,773.3,294.3,505.4,706.6,168.3,19.1,-1.1,0,0,0,3.8,221.2,0,0.8
4,8,2017,2,45,0,0.9,0.9,209.8,607.1,772.7,293.5,504.3,706.1,168,19.1,-1,0,0,0,3.8,222.1,0,0.9
4,8,2017,2,50,0,0.9,0.9,205.5,607.3,772.3,293.3,503.7,705.5,168.1,19.1,-0.9,0,0,0,3.8,222.5,0,0.9
4,8,2017,2,55,0,1,1,205.5,607,771.4,292.8,502.8,704.9,168.1,19.2,-1,0,0,0,4.7,222.7,0,1
4,8,2017,3,0,0,0.9,0.9,209.8,606.9,771,292.5,502.1,704.3,168.1,19.7,-1.1,0,0,0,3.8,223.9,0,0.9
4,8,2017,3,5,0,0.9,0.9,205.5,606.7,770.3,291.8,501.2,703.6,167.6,20,-1.7,0,0,0,3.8,223.9,0,0.9
4,8,2017,3,10,0,0.9,0.9,209.8,606.3,769.7,291.5,500.4,703,167.4,19.8,-1.4,0,0,0,3.8,224.6,0,0.9
4,8,2017,3,15,0,0.9,0.9,209.8,606.3,769.4,291.1,499.3,702.5,167.4,19.8,-1.6,0,0,0,3.8,224.9,0,0.9
4,8,2017,3,20,0,0.9,0.9,205.4,606.1,768.4,290.8,498.5,701.9,167.5,19.6,-1.3,0,0,0,3.8,225.5,0,0.9
4,8,2017,3,25,0,0.9,0.9,209.8,605.8,768.2,290.4,497.7,701.4,167.4,19.8,-1.3,0,0,0,3.8,225.5,0,0.9
4,8,2017,3,30,0,0.8,0.8,209.8,605.7,767.5,289.7,496.7,700.8,167.1,19.4,-1.1,0,0,0,3.8,225.9,0,0.8
4,8,2017,3,35,0,0.8,0.8,205.4,605.6,766.7,289.3,495.9,700.3,167.3,19.1,-1.6,0,0,0,4.7,226.1,0,0.8
4,8,2017,3,40,0,0.9,0.9,209.8,605.2,766.4,288.8,495.1,699.8,167,19.6,-1.4,0,0,0,3.8,227.2,0,0.9
4,8,2017,3,45,0,0.9,0.9,209.8,605.1,765.8,288.5,494.2,699.2,166.9,19.2,-1.3,0,0,0,3.8,227.3,0,0.9
4,8,2017,3,50,0,0.7,0.7,209.8,605.1,765.2,287.9,493.4,698.7,166.6,19.5,-1.1,0,0,0,3.8,227.9,0,0.7
4,8,2017,3,55,0,0.9,0.9,205.4,604.6,764.9,287.4,492.5,698.2,166.7,19.1,-1.1,0,0,0,3.8,227.9,0,0.9
4,8,2017,4,0,0,0.8,0.8,209.8,604.5,764.1,287,491.6,697.6,166.4,19.6,-1.1,0,0,0,3.8,228,0,0.8
4,8,2017,4,5,0,0.9,0.9,209.8,604.2,763.8,286.4,490.6,697,166.4,19.2,-1.1,0,0,0,3.8,228.8,0,0.9
4,8,2017,4,10,0,0.9,0.9,205.4,604.3,763.2,286.3,490,696.4,166.4,19.7,-1.4,0,0,0,3.8,229,0,0.9
4,8,2017,4,15,0,0.9,0.9,209.8,604,762.6,286,489.1,695.8,166.4,19.1,-0.9,0,0,0,3.8,229.9,0,0.9
4,8,2017,4,20,0,0.8,0.8,209.8,603.9,761.8,285.4,488.3,695.1,166.2,19.8,-1.1,0,0,0,3.8,230.2,0,0.8
4,8,2017,4,25,0,0.8,0.8,209.8,603.5,761.6,285,487.5,694.5,166.1,19.6,-1.1,0,0,0,3.8,231,0,0.8
4,8,2017,4,30,0,0.9,0.9,209.9,603.4,760.8,284.2,486.5,694,166.1,19.6,-0.9,0,0,0,3.8,231.3,0,0.9
4,8,2017,4,35,0,0.9,0.9,209.9,603.2,760.3,284.1,485.7,693.3,165.9,19.9,-1.1,0,0,0,3.8,231.5,0,0.9
4,8,2017,4,40,0,0.8,0.8,209.9,603,759.7,283.8,484.8,692.6,165.8,20.1,-1.8,0,0,0,4,232.3,0,0.8
4,8,2017,4,45,0,0.9,0.9,205.5,602.8,759.3,283.2,483.8,692,165.7,20.2,-1.6,0,0,0,3.8,233.2,0,0.9
4,8,2017,4,50,0,0.9,0.9,205.5,602.5,758.7,282.8,483.2,691.5,165.5,20.1,-1.6,0,0,0,3.8,233.3,0,0.9
4,8,2017,4,55,0,0.9,0.9,205.5,602.6,758.3,282.1,482.3,691,165.7,20.5,-1.6,0,0,0,3.8,234,0,0.9
4,8,2017,5,0,0,0.8,0.8,209.9,602.2,758,282.1,481.6,691,165.4,20.8,-1,0,0,0,3.8,234.1,0,0.8
4,8,2017,5,5,0,0.8,0.8,209.9,602.3,757,281.4,480.6,689.9,165.3,20.6,-1.1,0,0,0,3.8,234.7,0,0.8
4,8,2017,5,10,0,0.9,0.9,205.5,601.7,756.5,281.4,479.9,689.3,165,20.9,-1.1,0,0,0,4.6,235.4,0,0.9
4,8,2017,5,15,0,0.9,0.9,209.9,601.9,756.3,280.8,479,688.8,165.1,20.6,-1.1,0,0,0,3.8,235.8,0,0.9
4,8,2017,5,20,0,0.8,0.8,209.9,601.4,755.6,280.2,477.9,688.3,164.7,20.6,-1.1,0,0,0,4.7,236.4,0,0.8
4,8,2017,5,25,0,0.8,0.8,205.5,601.3,755,280.1,477.3,687.8,165,21,-1.1,0,0,0,3.8,236.5,0,0.8
4,8,2017,5,30,0,0.9,0.9,205.5,600.9,754.6,279.6,476.5,687.2,164.6,20.9,-1.6,0,0,0,3.8,237.4,0,0.9
4,8,2017,5,35,0,0.8,0.8,205.5,601.2,754,279,475.5,687.1,164.8,20.8,-1,0,0,0,3.8,237.8,0,0.8
4,8,2017,5,40,0,0.9,0.9,209.9,600.8,753.5,278.7,474.8,686.5,164.5,21,-1.1,0,0,0,3.8,237.8,0,0.9
4,8,2017,5,45,0,1,1,205.5,600.4,752.7,278.2,474.1,685.9,164.3,20.9,-0.9,0,0,0,2.9,238.3,0,1
4,8,2017,5,50,0,0.8,0.8,205.5,600.4,752.5,277.9,473.4,685.2,164.3,21.3,-1.1,0,0,0,3.8,238.3,0,0.8
4,8,2017,5,55,0,1,1,209.9,600,751.9,277.3,472.5,684.4,164,20.9,-1.3,0,0,0,3.8,239.2,0,1
4,8,2017,6,0,0,0.7,0.7,209.9,600.2,751.5,277.2,471.7,683.8,164.2,20.7,-1.3,0,0,0,3.8,239.3,0,0.7
4,8,2017,6,5,0,0.8,0.8,205.5,599.6,750.9,276.5,470.9,683.8,164,20.6,-1.3,0,0,0,4.6,239.6,0,0.8
4,8,2017,6,10,0,1,1,205.6,599.4,750.1,276.3,470,682.7,163.9,20.3,-1.1,0,0,0,3.8,239.8,0,1
4,8,2017,6,15,0,0.8,0.8,209.9,599.6,749.5,275.9,469.4,682.1,163.6,20.3,-1.6,0,0,0,3.8,239.7,0,0.8
4,8,2017,6,20,0,0.8,0.8,205.6,599,749,275.4,468.6,682.1,163.6,20.1,-1.1,0,0,0,3.8,240.2,0,0.8
4,8,2017,6,25,0,0.8,0.8,210,599,748.8,275.2,467.9,681.6,163.4,19.9,-1.1,0,0,0,3.8,240.1,0,0.8
4,8,2017,6,30,0,0.9,0.9,205.6,598.6,747.9,274.8,467,680.9,163.2,20,-1.3,0,0,0,4,240.9,0,0.9
4,8,2017,6,35,0,0.8,0.8,205.6,598.4,747.3,274.4,466.4,680.3,163.1,19.7,-1.3,0,0,0,3.8,240.3,0,0.8
4,8,2017,6,40,0,1,1,210,598.4,746.7,273.7,465.5,679.8,163.5,19.8,-1,0,0,0,3.8,240.3,0,1
4,8,2017,6,45,0,0.9,0.9,210,598,746.2,273.2,464.9,679.3,163,20,-1.1,0,0,0,3.8,241.6,0,0.9
4,8,2017,6,50,0,1,1,205.6,598.1,745.7,273.2,464,678.7,163,18.9,-1.1,0,0,0,3.8,241.5,0,1
4,8,2017,6,55,0,0.9,0.9,210,597.7,745.3,272.6,463,678.2,163.1,19,-1.1,0,0,0,3.8,241.7,0,0.9
4,8,2017,7,0,0,0.8,0.8,210,597.5,744.7,272.2,462.4,677.5,162.8,19,-1.3,0,0,0,3.8,241.4,0,0.8
4,8,2017,7,5,0,0.9,0.9,210,597.3,744.1,271.7,461.8,676.9,162.8,18.8,-1,0,0,0,2.9,241.5,0,0.9
4,8,2017,7,10,0,1.1,1.1,210,597.1,743.4,271.7,460.7,676.4,162.7,18.5,-1.3,0,0,0,3.8,242.6,0,1.1
4,8,2017,7,15,0,0.9,0.9,210,597,743,271.1,460,675.8,162.5,18.7,-1.3,0,0,0,3.8,242.3,0,0.9
4,8,2017,7,20,0,0.9,0.9,210,596.6,742.5,270.7,459.3,675.7,162.4,18.7,-1.3,0,0,0,3.8,242.6,0,0.9
4,8,2017,7,25,0,0.7,0.7,210,596.4,742.3,270.2,458.6,675.1,162.4,19.3,-0.7,0,0,0,3.8,243.5,0,0.7
4,8,2017,7,30,0,0.8,0.8,210,596.4,741.5,269.9,458.1,674.5,162.2,19.3,-1.3,0,0,0,3.8,243.5,0,0.8
4,8,2017,7,35,0,0.8,0.8,205.6,596.1,740.9,269.4,457.3,673.9,161.9,20,-1.4,0,0,0,2.9,244.8,0,0.8
4,8,2017,7,40,0,0.9,0.9,210,596.1,740.4,269,456.6,673.1,162,20.5,-1.7,0,0,0,3.5,245.7,0,0.9
4,8,2017,7,45,0,0.8,0.8,210,595.6,739.9,268.9,455.9,673.1,161.7,20.9,-1.1,0,0,0,3.8,246.2,0,0.8
4,8,2017,7,50,0,0.8,0.8,205.6,595.5,739.5,268.4,455.1,671.9,161.7,20.7,-1.1,0,0,0,2.6,246.2,0,0.8
4,8,2017,7,55,0,0.9,0.9,205.6,595.2,738.8,268,454.7,671.9,161.7,21.3,-1.3,0,0,0,2.9,246.2,0,0.9
4,8,2017,8,0,0,0.9,0.9,205.6,595,738.3,267.5,453.6,671.3,161.5,20.9,-0.6,0,0,0,3.8,246.6,0,0.9
4,8,2017,8,5,0,1,1,210,594.9,737.9,267.1,453,670.3,161.5,20.9,-1.6,0,0,0,3.8,247.3,0,1
4,8,2017,8,10,0,0.9,0.9,205.6,594.6,737,267,452.3,670.3,161.3,20.7,-0.6,0,0,0,3.8,247.5,0,0.9
4,8,2017,8,15,0,0.8,0.8,205.6,594.5,737,266.4,451.6,669.5,161.1,20.5,-1.3,0,0,0,3.8,247.7,0,0.8
4,8,2017,8,20,0,0.8,0.8,210,594.2,736.5,266,451,669,161.1,20,-1.2,0,0,0,3.8,247.1,0,0.8
4,8,2017,8,25,0,0.8,0.8,210,594.2,735.8,265.9,450.1,668.5,160.8,19.6,-1,0,0,0,2.9,247.1,0,0.8
4,8,2017,8,30,0,0.9,0.9,210,594,735.4,265.5,449.5,668.1,161.1,19.5,-0.9,0,0,0,2.9,247.5,0,0.9
4,8,2017,8,35,0,1,1,205.6,593.9,734.7,265.1,448.6,667.6,160.9,19.2,-0.9,0,0,0,2.9,247.7,0,1
4,8,2017,8,40,0,1,1,205.6,593.5,733.9,264.7,448,666.8,160.9,19.2,-1.1,0,0,0,3.8,248,0,1
4,8,2017,8,45,0,0.8,0.8,205.6,593.3,733.5,264.2,447.2,666.3,160.8,19.2,-1,0,0,0,3.8,248,0,0.8
4,8,2017,8,50,0,0.8,0.8,205.6,593.2,733.5,264.1,446.4,665.8,160.5,18.9,-1.5,0,0,0,3.5,248.4,0,0.8
4,8,2017,8,55,0,0.8,0.8,205.6,593,732.5,263.6,445.8,665.4,160.3,19.6,-1.4,0,0,0,2.6,248.4,0,0.8
4,8,2017,9,0,0,1.1,1.1,210,592.7,732.1,263.3,445.1,665.1,160.1,19.7,-0.7,0,0,0,3.8,249.3,0,1.1
4,8,2017,9,5,0,1,1,209.9,592.5,731.8,263.1,444.5,664.5,160.4,20.1,-1.3,0,0,0,3.8,250,0,1
4,8,2017,9,10,0,0.8,0.8,205.6,592.4,731.1,262.6,443.7,664,160.3,19.9,-1.3,0,0,0,3.8,250.2,0,0.8
4,8,2017,9,15,0,0.9,0.9,209.9,592.2,730.4,262.4,443.2,663.4,160.3,20.4,-1.3,0,0,0,3.8,250.2,0,0.9
4,8,2017,9,20,0,1,1,205.5,591.8,730,262.3,442.5,662.7,160.2,20.8,-1.3,0,0,0,3.8,251.3,0,1
4,8,2017,9,25,0,1.1,1.1,209.9,591.8,729.5,261.7,441.7,662.1,160.1,20.7,-1.3,0,0,0,3.8,251.5,0,1.1
4,8,2017,9,30,0,0.8,0.8,205.5,591.4,728.8,261.6,441.2,661.6,159.7,20.7,-1.8,0,0,0,3.8,251.8,0,0.8
4,8,2017,9,35,0,0.9,0.9,205.5,591.5,728.6,261.1,440.3,661.6,159.8,20.5,-0.6,0,0,0,3.5,251.8,0,0.9
4,8,2017,9,40,0,0.9,0.9,209.9,590.9,727.9,261,439.6,660.9,159.6,20.5,-1.3,0,0,0,3.8,252.3,0,0.9
4,8,2017,9,45,0,1,1,209.9,590.8,727.5,260.8,439,660.3,159.1,20.4,-1.3,0,0,0,3.8,252.2,0,1
4,8,2017,9,50,0,0.9,0.9,205.5,590.6,726.6,260.7,438.3,659.4,159.4,20.4,-1.4,0,0,0,2.9,252.5,0,0.9
4,8,2017,9,55,0,0.8,0.8,209.9,590.5,726.3,260.9,437.5,659.4,159.4,20.1,-0.9,0,0,0,3.8,252.6,0,0.8
4,8,2017,10,0,0,0.9,0.9,205.5,590.3,725.7,260.6,436.7,658.9,159.1,20.2,-0.7,0,0,0,3.8,253,0,0.9
4,8,2017,10,5,0,0.9,0.9,209.9,590.1,725,260.3,436,657.8,159,20.1,-1.3,0,0,0,3.8,253.5,0,0.9
4,8,2017,10,10,0,1,1,209.9,589.9,725.1,260.1,435.3,657.8,159.1,19.9,-1.3,0,0,0,3.8,253.8,0,1
4,8,2017,10,15,0,0.9,0.9,205.5,589.6,724.2,259.6,434.6,657.3,158.9,19.8,-1.3,0,0,0,3.8,253.3,0,0.9
4,8,2017,10,20,0,1.1,1.1,205.5,589.8,723.9,259.6,433.9,656.8,158.9,20.3,-0.7,0,0,0,3.8,253.5,0,1.1
4,8,2017,10,25,0,0.9,0.9,205.5,589.4,723.5,259.5,433.2,656.2,158.7,20.1,-1.2,0,0,0,2.9,254.5,0,0.9
4,8,2017,10,30,0,0.9,0.9,205.5,589,722.8,259.2,432.5,655.7,158.5,20,-1.1,0,0,0,3.8,254.3,0,0.9
4,8,2017,10,35,0,0.7,0.7,205.5,588.7,722.3,259.1,431.7,655.1,158.7,19.8,-1.1,0,0,0,3.8,254.7,0,0.7
4,8,2017,10,40,0,1.1,1.1,209.9,588.7,721.7,258.9,431.1,654.6,158.4,20.4,-1.1,0,0,0,2.9,254.7,0,1.1
4,8,2017,10,45,0,1,1,209.9,588.6,721.3,258.5,430.4,654.1,158.4,20.3,-0.9,0,0,0,3.8,255.6,0,1
4,8,2017,10,50,0,0.8,0.8,205.5,588.4,720.8,258,429.6,653.5,158.5,20,-0.7,0,0,0,3.8,255.8,0,0.8
4,8,2017,10,55,0,0.8,0.8,205.5,587.9,720.1,258,428.8,653,158.1,20.2,-0.9,0,0,0,3.8,255.8,0,0.8
4,8,2017,11,0,0,0.9,0.9,209.9,587.6,719.8,257.6,428.3,652.5,158.1,20.3,-0.9,0,0,0,3.5,256.6,0,0.9
4,8,2017,11,5,0,0.9,0.9,209.9,587.6,719.3,257.8,427.6,651.7,158.1,19.6,-1.1,0,0,0,3.8,256,0,0.9
4,8,2017,11,10,0,1,1,205.5,587.2,718.6,257.4,426.9,651.7,157.9,20,-1.1,0,0,0,3.8,256.9,0,1
4,8,2017,11,15,0,0.9,0.9,205.5,587,718.2,257.1,426.4,650.6,157.9,20,-1.6,0,0,0,2.9,257,0,0.9
4,8,2017,11,20,0,0.9,0.9,205.5,587,717.8,256.8,425.6,650.3,157.7,19.8,-0.9,0,0,0,3.5,257.3,0,0.9
4,8,2017,11,25,0,0.8,0.8,205.5,586.9,717.2,256.6,424.8,649.8,157.5,20.3,-1.4,0,0,0,2.9,257.8,0,0.8
4,8,2017,11,30,0,0.8,0.8,205.5,586.4,716.5,256.1,424.1,649.5,157.4,20.2,-1.1,0,0,0,3.8,258.1,0,0.8
4,8,2017,11,35,0,0.8,0.8,205.5,586.6,716,256.2,423.4,648.8,156.9,20.1,-1.1,0,0,0,3.8,258.2,0,0.8
4,8,2017,11,40,0,1,1,209.9,586.2,715.4,256,422.8,648.3,157.4,20,-1.1,0,0,0,3.8,258.1,0,1
4,8,2017,11,45,0,0.8,0.8,205.5,585.6,715.1,255.7,422.1,647.8,157.1,19.9,-1,0,0,0,3.8,258.5,0,0.8
4,8,2017,11,50,0,0.9,0.9,205.5,585.7,714.9,255.4,421.4,647.8,157.2,20.3,-0.9,0,0,0,3.8,259,0,0.9
4,8,2017,11,55,0,0.9,0.9,205.5,585.9,714.2,254.9,420.7,647,157.1,20.1,-0.9,0,0,0,3.5,259.2,0,0.9
4,8,2017,12,0,0,1,1,205.4,585.4,713.6,254.8,420.1,646.7,156.8,20,-0.7,0,0,0,3.8,259.3,0,1
4,8,2017,12,5,0,0.9,0.9,209.8,585.1,713,254.4,419.4,646.1,156.7,20.4,-0.7,0,0,0,3.8,259.9,0,0.9
4,8,2017,12,10,0,0.9,0.9,205.4,585.3,712.7,254.5,418.8,645.2,156.7,20.3,-1.6,0,0,0,3.8,260.1,0,0.9
4,8,2017,12,15,0,1,1,209.8,584.8,712,253.9,418,645.2,156.7,20,-0.5,0,0,0,3.8,260.1,0,1
4,8,2017,12,20,0,0.9,0.9,209.8,584.5,711.8,254,417.3,644.2,156.5,20,-1.6,0,0,0,2.9,260.3,0,0.9
4,8,2017,12,25,0,1,1,205.4,584.3,711.1,253.4,416.8,644.2,156.3,20.1,-1.1,0,0,0,3.5,260.6,0,1
4,8,2017,12,30,0,0.8,0.8,209.8,584.1,710.4,253.4,416,643.6,156.4,20,-1,0,0,0,3.8,260.8,0,0.8
4,8,2017,12,35,0,0.7,0.7,205.4,583.6,709.9,253.1,415.5,643.1,156.3,20.1,-1.1,0,0,0,3.8,260.8,0,0.7
4,8,2017,12,40,0,0.9,0.9,205.4,583.6,709.6,252.9,414.8,642.6,156.2,20.6,-1.1,0,0,0,3.8,262.1,0,0.9
4,8,2017,12,45,0,0.8,0.8,205.4,583.4,709.1,252.8,414,641.5,155.9,20.4,-1.6,0,0,0,3.8,262.1,0,0.8
4,8,2017,12,50,0,0.9,0.9,209.8,583.2,708.8,252.4,413.5,641.5,156.2,20.4,-0.9,0,0,0,3.8,261.9,0,0.9
4,8,2017,12,55,0,1,1,205.4,583,708.2,252.2,412.6,640.9,155.9,20.3,-0.9,0,0,0,3.5,262.3,0,1
4,8,2017,13,0,0,0.8,0.8,205.4,582.7,707.6,252,412.2,640.2,155.8,20.5,-1.1,0,0,0,3.8,262.5,0,0.8
4,8,2017,13,5,0,0.9,0.9,209.8,582.6,706.8,251.8,411.4,639.6,155.7,20.3,-1.7,0,0,0,2.6,262.8,0,0.9
4,8,2017,13,10,0,0.9,0.9,205.4,582.4,706.8,251.6,410.9,639.1,155.6,20.4,-1.5,0,0,0,3.5,263.2,0,0.9
4,8,2017,13,15,0,0.9,0.9,209.7,582,706.1,251.4,410.3,639.1,155.5,20.2,-0.9,0,0,0,3.8,263.2,0,0.9
4,8,2017,13,20,0,1,1,209.7,581.9,705.4,250.9,409.5,638.4,155.5,20.5,-1.1,0,0,0,3.5,263.7,0,1
4,8,2017,13,25,0,0.9,0.9,209.8,581.7,705.2,250.9,408.9,637.5,155.4,20,-1.9,0,0,0,3.8,263.7,0,0.9
4,8,2017,13,30,0,0.9,0.9,209.7,581.6,704.6,250.4,408.3,637.5,155.6,20.1,-1.1,0,0,0,3.5,264.2,0,0.9
4,8,2017,13,35,0,0.9,0.9,209.7,581.5,704.3,250.5,407.7,636.9,155.3,20.2,-1.1,0,0,0,3.5,264.1,0,0.9
4,8,2017,13,40,0,0.8,0.8,205.3,581,703.8,250.4,407.2,636.4,155,20.9,-0.9,0,0,0,2.9,264.3,0,0.8
4,8,2017,13,45,0,0.9,0.9,205.3,581,703,249.7,406.5,635.9,154.6,20.7,-1,0,0,0,3.5,264.5,0,0.9
4,8,2017,13,50,0,0.9,0.9,205.3,580.5,702.6,249.6,406,635.3,154.8,20.8,-1.4,0,0,0,3.8,265,0,0.9
4,8,2017,13,55,0,0.9,0.9,205.3,580.6,702.2,249.5,405.3,634.8,154.9,20.7,-1.6,0,0,0,2.9,265.4,0,0.9
4,8,2017,14,0,0,0.9,0.9,205.3,580.1,701.6,249.2,404.5,634.3,154.7,20,-1.6,0,0,0,3.5,265,0,0.9
4,8,2017,14,5,0,0.9,0.9,209.7,580.2,701.1,248.7,404.3,633.8,154.6,21.1,-1.6,0,0,0,3.8,265.9,0,0.9
4,8,2017,14,10,0,0.9,0.9,209.7,579.8,700.6,248.7,403.4,633.2,154.6,20.2,-1.1,0,0,0,3.5,265.4,0,0.9
4,8,2017,14,15,0,0.9,0.9,205.3,579.6,699.9,248.1,402.8,632.6,154.1,20.4,-1.1,0,0,0,3.8,265.5,0,0.9
4,8,2017,14,20,0,0.9,0.9,209.7,579.5,699.8,248.3,402.4,632.6,154.3,20.5,-1.1,0,0,0,3.8,265.9,0,0.9
4,8,2017,14,25,0,1.1,1.1,205.3,579,699,247.9,401.8,631.7,154.1,20.6,-1.3,0,0,0,3.8,266.2,0,1.1
4,8,2017,14,30,0,0.9,0.9,209.7,579.2,698.7,247.5,401,631.6,153.9,20.3,-0.9,0,0,0,3.8,266.2,0,0.9
4,8,2017,14,35,0,0.8,0.8,205.3,578.8,698.2,247.5,400.6,631,153.9,21,-1.4,0,0,0,3.8,266.4,0,0.8
4,8,2017,14,40,0,0.6,0.6,209.7,578.8,697.6,247.1,400,630.5,154.1,20.9,-0.9,0,0,0,3.8,267,0,0.6
4,8,2017,14,45,0,0.8,0.8,205.3,578.2,697,247.1,399.3,630,153.8,20.8,-1.4,0,0,0,3.8,266.4,0,0.8
4,8,2017,14,50,0,0.8,0.8,209.7,578.2,696.5,246.9,398.7,629.1,153.6,20.7,-1.6,0,0,0,3.8,267.5,0,0.8
4,8,2017,14,55,0,0.6,0.6,205.3,578.1,696.1,246.6,398,629.1,153.6,20.6,-1.1,0,0,0,3.8,267.7,0,0.6
4,8,2017,15,0,0,0.7,0.7,209.7,578,695.6,246.5,397.2,628.3,153.6,20.3,-1.3,0,0,0,3.8,267.8,0,0.7
4,8,2017,15,5,0,0.7,0.7,205.3,577.5,695,246,396.8,628.3,153.5,20.5,-1.3,0,0,0,2.9,267.7,0,0.7
4,8,2017,15,10,0,0.8,0.8,209.7,577.3,694.6,245.7,396.4,627.6,153.5,20.4,-0.7,0,0,0,3.8,267.7,0,0.8
4,8,2017,15,15,0,0.7,0.7,205.2,577.1,693.9,245.7,395.6,627,153.4,20.7,-1.3,0,0,0,3.8,267.7,0,0.7
4,8,2017,15,20,0,0.7,0.7,205.2,577,693.5,245.4,395,626.5,152.9,20.2,-1.1,0,0,0,3.8,268.2,0,0.7
4,8,2017,15,25,0,0.8,0.8,209.6,576.8,693.1,244.8,394.4,626,153.3,20.9,-1.1,0,0,0,3.8,269,0,0.8
4,8,2017,15,30,0,0.8,0.8,205.2,576.6,692.6,244.5,394,625.4,153.1,20.4,-1.1,0,0,0,3.5,268.4,0,0.8
4,8,2017,15,35,0,0.8,0.8,209.6,576.3,692,244.5,393.4,624.9,152.8,20.5,-1.8,0,0,0,3.8,268.7,0,0.8
4,8,2017,15,40,0,0.8,0.8,209.6,575.9,691.6,244.3,392.6,624.4,152.6,20.3,-1.6,0,0,0,3.8,268.6,0,0.8
4,8,2017,15,45,0,0.6,0.6,205.2,575.8,691,244.2,392.1,624.3,152.4,20.3,-1.1,0,0,0,3.8,268.8,0,0.6
4,8,2017,15,50,0,0.7,0.7,205.2,575.4,690.5,243.9,391.6,623.3,152.9,20.7,-1.6,0,0,0,3.8,269.2,0,0.7
4,8,2017,15,55,0,0.9,0.9,205.2,575.5,690.2,243.6,391,622.8,152.7,20.6,-1.6,0,0,0,3.8,269.5,0,0.9
4,8,2017,16,0,0,0.6,0.6,205.2,575.3,689.8,243.3,390.4,622.7,152.5,20.6,-0.9,0,0,0,3.5,269.8,0,0.6
4,8,2017,16,5,0,0.8,0.8,205.2,575,689.4,243.4,389.8,622.2,152.5,20.5,-1.5,0,0,0,3.8,269.7,0,0.8
4,8,2017,16,10,0,0.7,0.7,205.2,574.6,688.8,242.9,389.2,621.7,152.4,20.6,-1.4,0,0,0,3.8,270.1,0,0.7
4,8,2017,16,15,0,0.8,0.8,209.6,574.6,688.3,242.8,388.6,621.3,152.3,20.4,-1.3,0,0,0,3.8,270,0,0.8
4,8,2017,16,20,0,0.8,0.8,205.2,574.2,687.6,242.2,388.1,620.8,152.3,21,-1.3,0,0,0,3.8,270.2,0,0.8
4,8,2017,16,25,0,0.8,0.8,205.2,574.3,687.1,242.1,387.5,620.2,151.9,21.1,-1.3,0,0,0,3.8,270.9,0,0.8
4,8,2017,16,30,0,0.8,0.8,209.6,574,686.9,242,386.8,619.6,152,20.7,-1.3,0,0,0,3.8,270.9,0,0.8
4,8,2017,16,35,0,0.9,0.9,205.2,573.7,686.1,241.7,386.3,618.8,151.9,21.1,-1.6,0,0,0,3.8,271.6,0,0.9
4,8,2017,16,40,0,0.7,0.7,209.6,573.5,685.7,241.5,385.9,618.6,151.8,21.3,-1.4,0,0,0,3.5,271.8,0,0.7
4,8,2017,16,45,0,0.7,0.7,205.2,573.1,685.3,241.2,385,618,151.6,20.6,-1.5,0,0,0,3.8,271.8,0,0.7
4,8,2017,16,50,0,0.7,0.7,209.6,573,684.8,241,384.6,617.9,151.6,21.3,-1.1,0,0,0,3.8,272,0,0.7
4,8,2017,16,55,0,0.9,0.9,205.2,573,684.3,240.8,384.1,617.1,151.5,21.3,-1.7,0,0,0,2.9,272,0,0.9
4,8,2017,17,0,0,0.8,0.8,209.6,572.7,683.6,240.8,383.4,616.6,151.4,21.2,-1.6,0,0,0,3.8,272.2,0,0.8
4,8,2017,17,5,0,0.8,0.8,205.2,572.4,683.1,240.4,382.9,615.9,151,20.6,-1.6,0,0,0,3.8,272,0,0.8
4,8,2017,17,10,0,0.9,0.9,205.2,572.5,683,240,382.3,615.9,151.2,20.7,-1.1,0,0,0,3.5,272.2,0,0.9
4,8,2017,17,15,0,0.8,0.8,205.2,572,682.6,239.8,381.7,615.3,151.1,20.8,-1.6,0,0,0,3.8,272.2,0,0.8
4,8,2017,17,20,0,0.8,0.8,209.6,571.8,682,239.5,381.2,614.4,151.1,21.5,-1.8,0,0,0,3.8,273.3,0,0.8
4,8,2017,17,25,0,0.7,0.7,205.2,571.6,681.4,239.7,380.7,614.3,151,20.9,-1.4,0,0,0,3.8,272.9,0,0.7
4,8,2017,17,30,0,0.8,0.8,205.2,571.4,681.1,239,379.9,614.3,150.8,20.9,-0.9,0,0,0,3.8,272.9,0,0.8
4,8,2017,17,35,0,0.7,0.7,205.2,571.2,680.3,238.9,379.4,613.8,150.8,21.4,-0.9,0,0,0,3.8,273.4,0,0.7
4,8,2017,17,40,0,0.9,0.9,205.3,571.1,679.9,238.8,378.8,613.2,150.8,21.4,-1.5,0,0,0,3.8,273.8,0,0.9
4,8,2017,17,45,0,0.8,0.8,209.7,570.6,679.7,238.2,378.5,612.7,150.5,21.6,-1.3,0,0,0,4.1,274.2,0,0.8
4,8,2017,17,50,0,0.8,0.8,205.3,570.5,679.3,238.2,377.9,612.1,150.5,21.5,-1.3,0,0,0,3.8,274.2,0,0.8
4,8,2017,17,55,0,0.9,0.9,209.7,570.6,678.8,238.1,377.4,612.1,150.3,21.8,-0.7,0,0,0,3.8,274.3,0,0.9
4,8,2017,18,0,0,0.8,0.8,209.7,570.3,678,237.7,376.8,611.1,150.3,21.7,-1.2,0,0,0,3.8,274.5,0,0.8
4,8,2017,18,5,0,0.9,0.9,205.3,570,677.8,237.9,376.2,610.5,150.3,21.6,-1.8,0,0,0,3.8,274.5,0,0.9
4,8,2017,18,10,0,0.9,0.9,205.3,570,677.1,237.3,375.7,610,150.1,21.7,-1.8,0,0,0,3.8,274.9,0,0.9
4,8,2017,18,15,0,0.7,0.7,209.7,569.6,676.7,237.2,375,610,150.3,21.6,-0.9,0,0,0,3.8,275.3,0,0.7
4,8,2017,18,20,0,0.8,0.8,205.3,569.2,676.2,236.9,374.6,609.4,150,21.7,-1,0,0,0,3.8,275,0,0.8
4,8,2017,18,25,0,0.7,0.7,209.7,569.3,675.8,236.9,374,608.7,149.9,21.7,-1.6,0,0,0,3.8,275.5,0,0.7
4,8,2017,18,30,0,0.9,0.9,209.7,569.2,675.3,236.7,373.5,608.5,149.6,21.8,-1.3,0,0,0,3.8,275.4,0,0.9
4,8,2017,18,35,0,0.8,0.8,209.7,568.8,675,236.6,373,608,149.5,22,-1.3,0,0,0,3.8,275.6,0,0.8
4,8,2017,18,40,0,0.9,0.9,205.3,568.6,674.4,236.1,372.3,607.5,149.4,21.9,-1.3,0,0,0,4.7,276.3,0,0.9
4,8,2017,18,45,0,0.8,0.8,205.3,568.4,674.1,236.2,372,606.9,149.5,22.2,-1.9,0,0,0,3.8,276.1,0,0.8
4,8,2017,18,50,0,0.8,0.8,209.7,568,673.5,236,371.3,606.7,149.2,22,-0.9,0,0,0,3.8,276.3,0,0.8
4,8,2017,18,55,0,0.8,0.8,205.4,567.8,673.1,235.8,371,606.2,149.2,22.4,-1.6,0,0,0,3.8,276,0,0.8
4,8,2017,19,0,0,0.7,0.7,209.8,567.7,672.5,235.8,370.3,605.6,149.1,22.3,-1.1,0,0,0,2.9,276.1,0,0.7
4,8,2017,19,5,0,0.8,0.8,209.8,567.5,672,235.5,369.8,605,149.2,21.8,-1.3,0,0,0,3.8,276.3,0,0.8
4,8,2017,19,10,0,0.8,0.8,205.4,567.2,671.5,235.2,369.2,604.4,149.1,21.9,-1.8,0,0,0,3.5,276.9,0,0.8
4,8,2017,19,15,0,0.8,0.8,209.8,567.2,670.9,234.9,368.8,604.4,148.5,22,-1.3,0,0,0,3.8,276.7,0,0.8
4,8,2017,19,20,0,0.8,0.8,205.4,566.9,670.5,234.8,368.3,603.8,148.7,22,-0.9,0,0,0,2.9,276.8,0,0.8
4,8,2017,19,25,0,0.8,0.8,205.4,566.6,670,234.6,367.7,603.3,148.4,22,-1.4,0,0,0,2.6,277,0,0.8
4,8,2017,19,30,0,0.8,0.8,205.4,566.2,670,234.6,367.2,603.1,148.6,22,-1.3,0,0,0,3.8,277,0,0.8
4,8,2017,19,35,0,0.8,0.8,205.4,566.1,669.1,234.4,366.7,602.6,148.4,22.1,-1.3,0,0,0,3.8,277,0,0.8
4,8,2017,19,40,0,0.8,0.8,209.8,566.1,668.9,234.3,366.2,602,148.2,21.6,-1.3,0,0,0,3.5,276.7,0,0.8
4,8,2017,19,45,0,0.8,0.8,205.5,565.8,668.5,234.1,365.8,601.5,148.3,21.7,-1.3,0,0,0,3.8,277,0,0.8
4,8,2017,19,50,0,0.8,0.8,205.5,565.4,667.9,233.6,365.3,600.9,148.2,21.8,-1.3,0,0,0,2.9,276.9,0,0.8
4,8,2017,19,55,0,0.7,0.7,205.5,565,667.3,233.6,364.9,600.4,148,21.8,-1.3,0,0,0,3.8,277.4,0,0.7
4,8,2017,20,0,0,0.9,0.9,205.5,565.3,667.1,233.6,364.3,600.2,148.1,21.8,-1.4,0,0,0,2.9,276.9,0,0.9
4,8,2017,20,5,0,0.7,0.7,205.5,564.8,666.7,233.2,363.6,599.5,148.2,21.3,-1.6,0,0,0,3.8,277,0,0.7
4,8,2017,20,10,0,0.8,0.8,209.9,564.5,666.2,232.9,363.3,599,147.9,21.9,-1.6,0,0,0,2.9,277.4,0,0.8
4,8,2017,20,15,0,0.8,0.8,209.9,564.4,665.6,232.5,362.8,599,148,21.4,-1,0,0,0,2.9,277.4,0,0.8
4,8,2017,20,20,0,0.7,0.7,209.9,564.2,665.3,232.7,362.4,598.4,147.5,21.6,-1.1,0,0,0,3.8,277.2,0,0.7
4,8,2017,20,25,0,0.7,0.7,210,564,664.5,232.3,361.8,597.7,147.7,21.4,-1.3,0,0,0,3.8,277.4,0,0.7
4,8,2017,20,30,0,0.8,0.8,205.6,563.7,664.6,232,361.3,597.2,147.2,21.5,-1.1,0,0,0,3.8,277.4,0,0.8
4,8,2017,20,35,0,0.7,0.7,205.6,563.6,664.1,231.8,360.8,596.5,147.6,21.7,-1.9,0,0,0,2.9,277.9,0,0.7
4,8,2017,20,40,0,0.7,0.7,205.6,563.4,663.2,231.6,360.2,596.5,147.3,21.2,-1.4,0,0,0,3.8,277.7,0,0.7
4,8,2017,20,45,0,0.8,0.8,205.6,563.2,662.9,231.5,359.8,595.9,147.3,21.4,-1.5,0,0,0,3.8,278,0,0.8
4,8,2017,20,50,0,0.8,0.8,210,563,662.5,231.3,359.3,595.9,147.2,21.6,-0.9,0,0,0,3.8,278,0,0.8
4,8,2017,20,55,0,0.8,0.8,205.6,562.5,662.1,231,358.9,595,147.1,21.2,-1.3,0,0,0,3.8,277.9,0,0.8
4,8,2017,21,0,0,0.7,0.7,205.6,562.5,661.5,230.8,358.4,594.5,146.9,21.3,-1.4,0,0,0,3.8,277.8,0,0.7
4,8,2017,21,5,0,0.8,0.8,205.6,562,661.2,230.5,357.8,594.5,147,21.4,-0.8,0,0,0,3.8,278.2,0,0.8
4,8,2017,21,10,0,0.8,0.8,205.6,561.7,660.5,230.4,357.4,593.8,146.6,21,-1.4,0,0,0,3.8,277.5,0,0.8
4,8,2017,21,15,0,0.8,0.8,210,561.8,660.1,230.2,356.7,593.2,146.7,20.9,-1.4,0,0,0,3.8,277.9,0,0.8
4,8,2017,21,20,0,0.7,0.7,205.6,561.6,659.6,230,356.4,593.2,146.7,21.2,-0.9,0,0,0,3.8,277.9,0,0.7
4,8,2017,21,25,0,0.8,0.8,205.6,561.2,659.5,229.9,356,592.7,146.6,20.7,-1.3,0,0,0,3.8,277.6,0,0.8
4,8,2017,21,30,0,0.8,0.8,205.6,560.9,658.9,229.4,355.4,592.1,146.5,20.6,-1.3,0,0,0,2.9,277.9,0,0.8
4,8,2017,21,35,0,0.8,0.8,210,560.7,659,229.4,354.9,591.6,146.2,20.7,-1.3,0,0,0,3.8,278.1,0,0.8
4,8,2017,21,40,0,0.9,0.9,210.1,560.4,658.4,228.9,354.3,591.1,146.1,20.6,-1.8,0,0,0,2.9,278.3,0,0.9
4,8,2017,21,45,0,0.8,0.8,205.7,560.2,657.9,228.8,354,591.1,146,20.4,-0.9,0,0,0,2.9,277.6,0,0.8
4,8,2017,21,50,0,0.7,0.7,205.7,560.2,657.2,228.8,353.4,590.3,146.1,20.5,-1.1,0,0,0,3.8,278.1,0,0.7
4,8,2017,21,55,0,0.7,0.7,205.7,559.7,656.9,228.4,352.9,589.6,146.1,20.7,-1.7,0,0,0,3.8,278.5,0,0.7
4,8,2017,22,0,0,0.6,0.6,210.1,559.8,656.2,228.3,352.5,589.6,145.7,20.3,-1.2,0,0,0,2.9,277.9,0,0.6
4,8,2017,22,5,0,0.8,0.8,205.7,559.6,656.1,228,352,589.1,145.9,20.5,-1.3,0,0,0,2.9,278.5,0,0.8
4,8,2017,22,10,0,0.8,0.8,205.7,559.2,655.6,227.7,351.4,588.6,145.7,19.9,-1.3,0,0,0,2.6,277.7,0,0.8
4,8,2017,22,15,0,0.8,0.8,205.7,559,655.1,227.5,351.1,588.6,145.5,20.2,-0.5,0,0,0,2.6,277.9,0,0.8
4,8,2017,22,20,0,0.9,0.9,205.7,559,654.5,227.2,350.6,587.6,145.7,20.2,-1.4,0,0,0,3.8,278.1,0,0.9
4,8,2017,22,25,0,0.8,0.8,210.1,558.4,654.3,227,350.2,587.1,145.6,20.2,-1.4,0,0,0,3.8,278.2,0,0.8
4,8,2017,22,30,0,0.8,0.8,205.7,558.3,653.7,226.9,349.6,586.6,145.5,20.1,-1.4,0,0,0,3.5,278.3,0,0.8
4,8,2017,22,35,0,0.8,0.8,205.8,558,653.4,226.7,349.1,586.1,145.1,20.1,-1.4,0,0,0,3.8,278.5,0,0.8
4,8,2017,22,40,0,0.9,0.9,205.8,558,653.1,226.4,348.6,586,145.3,19.6,-0.9,0,0,0,3.8,277.9,0,0.9
4,8,2017,22,45,0,0.8,0.8,205.8,557.6,652.3,226.1,348.2,585.5,145.1,19.8,-0.9,0,0,0,3.8,278.3,0,0.8
4,8,2017,22,50,0,0.8,0.8,205.8,557.5,652,226,347.6,585,144.9,19.9,-0.9,0,0,0,3.4,278.5,0,0.8
4,8,2017,22,55,0,0.7,0.7,205.8,557,651.6,225.8,347.2,584.4,144.8,20.1,-1.4,0,0,0,3.8,278.6,0,0.7
4,8,2017,23,0,0,0.8,0.8,205.8,556.8,651.1,225.4,346.8,584.4,144.8,19.6,-0.6,0,0,0,3.8,278.1,0,0.8
4,8,2017,23,5,0,0.7,0.7,205.8,556.8,650.5,224.9,346.3,583.7,144.7,20,-1.3,0,0,0,2.9,278.4,0,0.7
4,8,2017,23,10,0,0.6,0.6,205.8,556.6,650.1,224.9,345.9,582.9,144.6,20.1,-1.4,0,0,0,2.9,279,0,0.6
4,8,2017,23,15,0,0.8,0.8,205.8,556.3,649.9,224.6,345.3,582.8,144.6,19.6,-0.9,0,0,0,3.8,278.5,0,0.8
4,8,2017,23,20,0,0.6,0.6,205.8,555.9,649.4,224.6,344.7,582.2,144.4,19.6,-0.9,0,0,0,3.8,278.4,0,0.6
4,8,2017,23,25,0,0.9,0.9,210.1,555.9,648.8,224.2,344.5,582.2,144.3,19.4,-0.9,0,0,0,3.5,278.4,0,0.9
4,8,2017,23,30,0,0.6,0.6,205.8,555.4,648.6,224.1,344,581.7,144.5,19.7,-0.8,0,0,0,3.5,278.6,0,0.6
4,8,2017,23,35,0,0.8,0.8,205.8,555.2,648.2,223.7,343.5,581,144.3,19.9,-0.9,0,0,0,3.8,279.2,0,0.8
4,8,2017,23,40,0,0.8,0.8,205.8,555.3,647.4,223.5,343.1,581,144.3,20.1,-0.4,0,0,0,3.8,279.4,0,0.8
4,8,2017,23,45,0,0.6,0.6,205.8,555,647,223.5,342.5,580.4,144.1,19.5,-0.8,0,0,0,3.8,278.8,0,0.6
4,8,2017,23,50,0,0.7,0.7,205.8,554.6,646.8,223.3,342,579.9,144.1,19.7,-0.7,0,0,0,2.9,279,0,0.7
4,8,2017,23,55,0,0.8,0.8,205.8,554.6,646.4,222.8,341.7,579.3,143.7,19.6,-1.3,0,0,0,3.8,279.7,0,0.8
4,9,2017,0,0,0,0.8,0.8,205.8,554.5,645.8,222.7,341.1,579.3,144,19.9,-0.7,0,0,0,3.8,278.8,0,0.8
4,9,2017,0,5,0,0.8,0.8,205.8,554,645.4,222.7,340.7,578.7,143.8,19.5,-0.9,0,0,0,2.9,278.8,0,0.8
4,9,2017,0,10,0,0.7,0.7,205.8,554,644.9,222.2,340.2,578.1,143.4,19.8,-0.9,0,0,0,3.4,279,0,0.7
4,9,2017,0,15,0,0.6,0.6,205.8,553.6,644.8,222,339.8,577.6,143.5,19.5,-1.4,0,0,0,3.8,279.2,0,0.6
4,9,2017,0,20,0,0.8,0.8,205.8,553.6,644.1,222,339.3,577,143.4,19.5,-1.4,0,0,0,3.8,279.4,0,0.8
4,9,2017,0,25,0,0.8,0.8,205.8,553.3,643.9,221.9,338.9,576.5,143.4,19.6,-1.4,0,0,0,3.8,278.8,0,0.8
4,9,2017,0,30,0,0.8,0.8,205.8,553.1,643.1,221.4,338.6,576.5,143.3,19.9,-0.9,0,0,0,3.8,278.8,0,0.8
4,9,2017,0,35,0,0.8,0.8,205.8,552.8,642.8,221.6,338.2,575.8,143.3,19.7,-1.1,0,0,0,2.9,279.6,0,0.8
4,9,2017,0,40,0,0.8,0.8,205.8,552.7,642.3,221,337.6,575.3,143.2,19.7,-1,0,0,0,2.6,279.1,0,0.8
4,9,2017,0,45,0,0.9,0.9,205.8,552.4,641.9,220.9,337.2,575.2,143.3,19.3,-0.6,0,0,0,3.8,279.3,0,0.9
4,9,2017,0,50,0,0.8,0.8,205.8,552.3,641.4,220.5,336.7,574.5,143,19.7,-1.3,0,0,0,2.9,279.6,0,0.8
4,9,2017,0,55,0,0.9,0.9,210.2,551.9,640.8,220.6,336.1,574,143,19,-1.2,0,0,0,3.8,279.4,0,0.9
4,9,2017,1,0,0,0.6,0.6,205.8,551.6,640.6,220.2,335.8,574,143,19.8,-0.5,0,0,0,3.8,279.1,0,0.6
4,9,2017,1,5,0,0.7,0.7,205.8,551.5,640.2,220.2,335.4,573.4,143,19.5,-0.6,0,0,0,3.8,279.5,0,0.7
4,9,2017,1,10,0,0.8,0.8,205.9,551.4,639.3,219.8,335,573.4,142.5,19.7,-0.6,0,0,0,3.8,279.9,0,0.8
4,9,2017,1,15,0,0.8,0.8,205.9,550.8,639.2,219.6,334.6,572.7,142.6,19.3,-0.7,0,0,0,3.8,279.3,0,0.8
4,9,2017,1,20,0,0.8,0.8,205.8,550.8,638.5,219.4,334.3,572.1,142.4,19.7,-1.3,0,0,0,3.8,279.7,0,0.8
4,9,2017,1,25,0,0.7,0.7,205.8,550.5,638.5,219.2,333.6,571.6,142.6,19,-1.1,0,0,0,2.9,279.2,0,0.7
4,9,2017,1,30,0,0.8,0.8,205.8,550.1,637.8,219,333.2,570.9,142.1,19.1,-1.2,0,0,0,3.8,279.6,0,0.8
4,9,2017,1,35,0,0.8,0.8,205.8,550,637.3,218.8,332.8,570.9,142.2,19.3,-0.7,0,0,0,3.8,279.5,0,0.8
4,9,2017,1,40,0,0.8,0.8,205.8,549.9,637.2,218.5,332.3,570.2,142.2,19.2,-1.4,0,0,0,3.8,279.7,0,0.8
4,9,2017,1,45,0,0.8,0.8,205.8,549.6,636.7,218.5,331.9,570.2,141.9,19.3,-0.7,0,0,0,3.8,279.9,0,0.8
4,9,2017,1,50,0,0.8,0.8,205.8,549.5,636.1,218.5,331.6,569.6,142,19,-0.7,0,0,0,3.8,279.3,0,0.8
4,9,2017,1,55,0,0.7,0.7,205.8,549.3,635.9,218.2,331.1,569.1,141.6,19,-1.3,0,0,0,2.9,279.7,0,0.7
4,9,2017,2,0,0,0.7,0.7,205.9,548.7,635.3,217.8,330.7,568.9,141.7,18.8,-0.7,0,0,0,3.8,280.1,0,0.7
4,9,2017,2,5,0,0.8,0.8,205.9,548.7,634.8,217.6,330.2,568.4,141.6,18.9,-0.7,0,0,0,3.8,279.3,0,0.8
4,9,2017,2,10,0,0.8,0.8,205.9,548.3,634.6,217.2,329.8,567.5,141.5,19,-1.6,0,0,0,3.5,279.5,0,0.8
4,9,2017,2,15,0,0.9,0.9,205.9,548.2,634.1,217.5,329.3,567.5,141.5,19,-0.5,0,0,0,3.8,279.7,0,0.9
4,9,2017,2,20,0,0.8,0.8,205.9,548.1,633.5,216.9,328.8,567,141.6,19.1,-1,0,0,0,3.8,280.1,0,0.8
4,9,2017,2,25,0,0.8,0.8,205.9,547.8,633,216.9,328.5,566.9,141.4,18.7,-0.6,0,0,0,3.8,279.4,0,0.8
4,9,2017,2,30,0,0.7,0.7,205.9,547.6,632.8,216.6,328.2,565.8,141.2,19,-1.1,0,0,0,3.8,279.7,0,0.7
4,9,2017,2,35,0,0.9,0.9,205.9,547.4,632.4,216.3,327.6,565.3,141.1,19,-1.1,0,0,0,3.8,279.9,0,0.9
4,9,2017,2,40,0,0.7,0.7,205.9,547,631.9,216,327.2,565.3,140.9,19.3,-0.4,0,0,0,3.8,280.2,0,0.7
4,9,2017,2,45,0,0.8,0.8,205.9,546.9,631.7,216,326.6,564.8,140.9,18.7,-0.9,0,0,0,3.8,279.9,0,0.8
4,9,2017,2,50,0,0.7,0.7,205.9,546.4,631.1,215.9,326.2,564.2,140.9,18.9,-0.9,0,0,0,3.8,280,0,0.7
4,9,2017,2,55,0,0.8,0.8,205.9,546.2,630.6,215.7,325.8,564.2,140.9,18.5,-0.9,0,0,0,3.5,279.8,0,0.8
4,9,2017,3,0,0,0.8,0.8,205.9,546.2,630.2,215.3,325.3,563.5,140.9,18.8,-1.1,0,0,0,3.8,280.4,0,0.8
4,9,2017,3,5,0,0.8,0.8,205.9,545.8,629.9,215.3,324.9,563.5,140.6,19,-0.6,0,0,0,3.8,279.5,0,0.8
4,9,2017,3,10,0,0.7,0.7,205.9,545.8,629.4,214.7,324.4,562.8,140.7,18.5,-0.7,0,0,0,3.8,279.8,0,0.7
4,9,2017,3,15,0,0.9,0.9,205.9,545.6,628.8,214.7,324.2,561.9,140.5,19,-0.9,0,0,0,3.8,280.2,0,0.9
4,9,2017,3,20,0,0.8,0.8,205.9,545.2,628.3,214.5,323.6,561.9,140.4,19,-0.9,0,0,0,3.8,280.3,0,0.8
4,9,2017,3,25,0,0.9,0.9,205.9,545,627.6,214.4,323.5,561.2,140.5,18.8,-0.8,0,0,0,3.8,279.9,0,0.9
4,9,2017,3,30,0,0.8,0.8,205.9,544.7,627.8,214.1,322.9,560.5,140.2,18.9,-1.6,0,0,0,3.8,280.4,0,0.8
4,9,2017,3,35,0,0.7,0.7,205.9,544.5,627.1,214.1,322.6,560.6,140.2,19.2,-0.8,0,0,0,3.5,280.1,0,0.7
4,9,2017,3,40,0,0.8,0.8,205.9,544.3,626.5,213.9,322.1,560,140.1,18.7,-0.8,0,0,0,2.6,280.3,0,0.8
4,9,2017,3,45,0,0.9,0.9,205.9,544.3,626.3,213.6,321.6,560,140.2,18.7,-0.8,0,0,0,2.6,280.1,0,0.9
4,9,2017,3,50,0,0.9,0.9,205.9,544,625.5,213.7,321.3,559.4,139.9,18.9,-0.9,0,0,0,3.8,280.6,0,0.9
4,9,2017,3,55,0,0.6,0.6,205.9,543.5,625.3,213.3,320.9,558.7,140,18.6,-1,0,0,0,3.8,279.7,0,0.6
4,9,2017,4,0,0,0.8,0.8,205.9,543.3,625.1,212.9,320.4,558.7,139.8,18.8,-0.5,0,0,0,3.8,280.4,0,0.8
4,9,2017,4,5,0,0.9,0.9,205.9,543.1,624.8,212.7,320,557.9,139.9,18.5,-1.2,0,0,0,3.8,280.1,0,0.9
4,9,2017,4,10,0,0.8,0.8,205.9,543,624.3,212.3,319.6,557.9,139.7,18.9,-0.5,0,0,0,3.8,280.1,0,0.8
4,9,2017,4,15,0,0.8,0.8,205.9,542.7,623.8,212.1,319.3,557.4,139.3,19.1,-0.5,0,0,0,3.8,280.6,0,0.8
4,9,2017,4,20,0,0.8,0.8,205.9,542.6,623.1,212.2,318.7,556.7,139.6,19.1,-1.3,0,0,0,3.8,280.8,0,0.8
4,9,2017,4,25,0,0.7,0.7,205.9,542.4,623.1,212,318.4,556.7,139.4,19.3,-0.7,0,0,0,3.8,280.5,0,0.7
4,9,2017,4,30,0,0.8,0.8,205.9,542.1,622.5,211.7,317.9,555.9,139.4,18.8,-0.9,0,0,0,3.8,280.4,0,0.8
4,9,2017,4,35,0,0.7,0.7,205.9,542,622.1,211.3,317.5,555.4,139.2,18.6,-0.9,0,0,0,3.8,280.4,0,0.7
4,9,2017,4,40,0,0.7,0.7,205.9,541.3,621.8,211.4,317,555.4,139.1,18.8,-0.3,0,0,0,3.8,280.1,0,0.7
4,9,2017,4,45,0,0.7,0.7,205.9,541.5,621.1,211.1,316.8,554.7,139,19.2,-1.1,0,0,0,2.9,281,0,0.7
4,9,2017,4,50,0,0.9,0.9,205.9,541.1,620.6,210.9,316.2,554.2,139.2,19.1,-1.1,0,0,0,3.8,281.1,0,0.9
4,9,2017,4,55,0,0.7,0.7,205.9,540.9,620.3,210.6,315.8,554.2,139,18.7,-0.5,0,0,0,3.8,280.8,0,0.7
4,9,2017,5,0,0,0.7,0.7,205.9,540.5,619.8,210.6,315.5,553.6,138.9,18.9,-0.5,0,0,0,3.8,280.6,0,0.7
4,9,2017,5,5,0,0.8,0.8,205.9,540.4,619.5,210.3,315.2,553.1,138.7,18.6,-1.1,0,0,0,3.8,280.2,0,0.8
4,9,2017,5,10,0,0.8,0.8,205.9,540,619.3,209.9,314.8,553.1,138.7,18.8,-0.6,0,0,0,3.8,280.5,0,0.8
4,9,2017,5,15,0,0.7,0.7,205.9,540.1,618.5,210,314.3,552.6,138.9,19,-0.5,0,0,0,3.5,281,0,0.7
4,9,2017,5,20,0,0.8,0.8,205.9,539.7,618.2,209.8,314.1,552,138.8,18.7,-0.6,0,0,0,3.8,280.6,0,0.8
4,9,2017,5,25,0,0.9,0.9,205.9,539.6,617.7,209.6,313.6,552,138.7,18.9,0,0,0,0,3.8,281,0,0.9
4,9,2017,5,30,0,0.7,0.7,205.9,539.5,617.3,209.2,313.1,551.1,138.4,18.4,-0.8,0,0,0,3.8,280.5,0,0.7
4,9,2017,5,35,0,0.8,0.8,205.9,539.1,617.1,208.9,312.7,550.5,138.3,18.6,-0.8,0,0,0,3.8,280.8,0,0.8
4,9,2017,5,40,0,0.8,0.8,206,538.9,616.4,208.7,312.2,550.5,138.1,18.3,-0.8,0,0,0,3.8,280.1,0,0.8
4,9,2017,5,45,0,0.7,0.7,206,538.5,616.1,208.6,311.9,549.9,138.1,18.6,-0.8,0,0,0,3.8,280.8,0,0.7
4,9,2017,5,50,0,0.8,0.8,206,538.3,615.8,208.6,311.7,549.3,137.8,18.4,-0.8,0,0,0,3.5,280.3,0,0.8
4,9,2017,5,55,0,0.7,0.7,206,538.3,615.3,208.3,311,549.3,138,18.6,-0.2,0,0,0,3.8,280.6,0,0.7
