"month","day","year","hour","minute","second","mw1","mw","drum_tsat","sec_sh_t","rh_out_t","pri_sh_t","hp_chest_in_temp","rh_bowl_in_t","fwd_temp_econ","hp_chest_delta_temp","ip_case_delta_temp","hp_stress_ratio","ip_stress_ratio","sh_dsup_flow","turb_throttle","mn_stm_cv","pulv_in_s","mw2"
4,9,2017,6,0,0,0.8,0.8,206,537.7,615,208.2,310.7,548.6,137.9,18.5,-0.8,0,0,0,3.8,280.8,0,0.8
4,9,2017,6,5,0,0.8,0.8,206,537.7,614.3,207.9,310.2,548.2,137.9,18.5,-0.6,0,0,0,3.8,281,0,0.8
4,9,2017,6,10,0,0.8,0.8,206,537.6,613.9,207.8,309.8,547.7,137.5,18.4,-1.1,0,0,0,3.8,280.7,0,0.8
4,9,2017,6,15,0,0.7,0.7,206,537.1,613.6,207.7,309.4,547.1,137.5,18.6,-1.1,0,0,0,3.5,281.1,0,0.7
4,9,2017,6,20,0,0.8,0.8,206,537,613.4,207.3,309.2,547.1,137.6,18.4,-0.6,0,0,0,3.8,281.2,0,0.8
4,9,2017,6,25,0,0.8,0.8,206,536.6,612.8,207.1,308.8,546.6,137.3,18.6,-0.5,0,0,0,3.8,280.6,0,0.8
4,9,2017,6,30,0,0.9,0.9,206,536.6,612.4,206.9,308.3,546.1,137.1,18.6,-1,0,0,0,3.8,280.8,0,0.9
4,9,2017,6,35,0,0.8,0.8,206,536.3,612,206.9,307.9,546.1,137.3,18.7,-0.5,0,0,0,3.8,281,0,0.8
4,9,2017,6,40,0,0.7,0.7,206,536.2,611.8,206.6,307.5,545.5,137,18.3,-0.3,0,0,0,3.8,281,0,0.7
4,9,2017,6,45,0,0.8,0.8,206,535.9,611.1,206.1,307,545,137.1,18.4,-0.9,0,0,0,3.8,281,0,0.8
4,9,2017,6,50,0,0.9,0.9,206,535.7,610.7,206,306.7,544.8,137,18,-0.5,0,0,0,3.8,281,0,0.9
4,9,2017,6,55,0,0.8,0.8,206,535.6,610.4,206,306.2,544.4,136.6,18.1,-0.4,0,0,0,3.8,281,0,0.8
4,9,2017,7,0,0,0.8,0.8,206,535.1,609.7,205.9,305.9,543.6,136.8,18.3,-0.7,0,0,0,3.8,281,0,0.8
4,9,2017,7,5,0,0.8,0.8,206,535,609.5,205.4,305.4,543,136.6,18.4,-1.2,0,0,0,3.8,280.4,0,0.8
4,9,2017,7,10,0,0.9,0.9,206,534.9,609.3,205.4,305.2,543,136.8,18.8,-0.7,0,0,0,3.8,281,0,0.9
4,9,2017,7,15,0,0.8,0.8,206,534.6,608.5,205,304.8,542.5,136.6,18.4,-0.7,0,0,0,3.8,281,0,0.8
4,9,2017,7,20,0,0.7,0.7,206,534.3,608.2,204.9,304.2,541.9,136.3,18.4,-0.7,0,0,0,3.8,281,0,0.7
4,9,2017,7,25,0,0.8,0.8,206,534.2,607.9,204.8,303.9,541.9,136.2,18.7,-0.2,0,0,0,3.8,281.3,0,0.8
4,9,2017,7,30,0,0.8,0.8,206,534,607.4,204.8,303.6,540.8,136.2,18.4,-1.3,0,0,0,3.8,280.8,0,0.8
4,9,2017,7,35,0,0.8,0.8,206,533.7,606.9,204.5,303.1,540.8,136.2,18.4,-1.1,0,0,0,3.8,281.1,0,0.8
4,9,2017,7,40,0,0.9,0.9,206,533.5,606.3,204.3,302.7,540.8,136.1,18.5,-0.4,0,0,0,3.8,281.3,0,0.9
4,9,2017,7,45,0,0.7,0.7,206,533.2,605.9,204,302.3,540,136.3,18.1,-0.7,0,0,0,3.8,281.1,0,0.7
4,9,2017,7,50,0,0.9,0.9,206,533.3,605.4,204,301.9,539.4,135.8,18.4,-0.8,0,0,0,3.4,281.2,0,0.9
4,9,2017,7,55,0,0.7,0.7,206,532.7,605.2,203.9,301.7,539.4,135.9,18.1,-0.8,0,0,0,3.8,280.5,0,0.7
4,9,2017,8,0,0,0.7,0.7,206,532.6,604.7,203.7,301.2,538.9,135.8,18.2,-0.7,0,0,0,3.8,281,0,0.7
4,9,2017,8,5,0,0.8,0.8,206,532.1,604.4,203.4,300.9,538.3,135.5,18.6,-0.6,0,0,0,3.8,281.6,0,0.8
4,9,2017,8,10,0,0.8,0.8,206,532.1,604,203.1,300.5,537.8,135.9,18.2,-1.1,0,0,0,3.8,280.7,0,0.8
4,9,2017,8,15,0,0.7,0.7,206,531.5,603.4,202.8,300.1,537.8,135.6,18.4,-0.5,0,0,0,3.8,281.3,0,0.7
4,9,2017,8,20,0,0.8,0.8,206.1,531.7,603,202.7,299.8,537.2,135.3,18.2,-0.4,0,0,0,3.5,280.6,0,0.8
4,9,2017,8,25,0,0.8,0.8,206.1,531.3,602.8,202.7,299.3,536.7,135.2,18.2,-0.9,0,0,0,3.8,281,0,0.8
4,9,2017,8,30,0,0.8,0.8,206.1,531.2,602.3,202.7,299,536.7,135.5,18.5,-0.3,0,0,0,2.9,281,0,0.8
4,9,2017,8,35,0,0.8,0.8,206.1,530.8,601.8,202.2,298.5,536.3,135.1,18,-0.7,0,0,0,3.8,280.7,0,0.8
4,9,2017,8,40,0,0.8,0.8,206.1,530.6,601.4,202.1,298,535.6,135.3,18,-0.9,0,0,0,3.8,280.9,0,0.8
4,9,2017,8,45,0,0.9,0.9,206.1,530.4,601,201.9,297.7,535.6,134.8,18.2,-0.3,0,0,0,3.8,281.3,0,0.9
4,9,2017,8,50,0,0.7,0.7,206.1,530.2,600.7,201.6,297.5,535.1,134.7,18,-0.3,0,0,0,3.8,281,0,0.7
4,9,2017,8,55,0,0.7,0.7,206.1,530.1,600.3,201.2,297.2,534.5,134.6,18.7,-0.9,0,0,0,3.8,281,0,0.7
4,9,2017,9,0,0,0.9,0.9,206.1,529.6,599.8,201.4,296.6,534,134.7,18.1,-0.9,0,0,0,3.8,280.8,0,0.9
4,9,2017,9,5,0,0.8,0.8,206.1,529.4,599.4,200.7,296.4,534,134.5,18.3,-0.3,0,0,0,3.8,281,0,0.8
4,9,2017,9,10,0,0.8,0.8,206.1,529.4,599.1,200.7,295.9,533.4,134.6,17.9,-0.4,0,0,0,3.8,280.7,0,0.8
4,9,2017,9,15,0,0.8,0.8,206.1,529.2,598.4,200.5,295.5,532.9,134.7,18,-0.9,0,0,0,3.8,280.8,0,0.8
4,9,2017,9,20,0,0.8,0.8,206.1,528.8,598.3,200.5,295.1,532.2,134.4,17.6,-1.1,0,0,0,3.8,280.8,0,0.8
4,9,2017,9,25,0,0.7,0.7,206.1,528.5,597.6,200.5,294.9,532.2,134.3,17.9,-0.6,0,0,0,3.8,280.8,0,0.7
4,9,2017,9,30,0,0.8,0.8,206.1,528.1,597.1,199.9,294.5,531.8,134.3,18.1,-0.9,0,0,0,3.8,281,0,0.8
4,9,2017,9,35,0,0.7,0.7,206.1,528.1,596.8,199.8,294.1,531.3,134.2,18.2,-0.7,0,0,0,3.5,281,0,0.7
4,9,2017,9,40,0,0.8,0.8,206.1,527.9,596.5,199.7,293.9,530.6,133.8,17.9,-0.9,0,0,0,3.8,280.8,0,0.8
4,9,2017,9,45,0,0.8,0.8,206.1,527.4,596,199.5,293.4,530.8,133.8,17.9,-0.7,0,0,0,3.5,280.4,0,0.8
4,9,2017,9,50,0,0.9,0.9,206.1,527.6,595.7,199.6,293,530.2,133.9,18.1,-0.7,0,0,0,3.8,281,0,0.9
4,9,2017,9,55,0,0.8,0.8,206.1,527,595.3,199,292.8,529.6,133.9,18.3,-0.8,0,0,0,3.8,281,0,0.8
4,9,2017,10,0,0,0.8,0.8,206.1,526.8,595,199.3,292.3,529.6,133.7,17.9,0,0,0,0,3.8,280.6,0,0.8
4,9,2017,10,5,0,0.9,0.9,206.1,526.7,594.6,198.8,291.9,529,133.6,18,-0.7,0,0,0,3.8,280.8,0,0.9
4,9,2017,10,10,0,0.7,0.7,206.1,526.3,593.8,198.6,291.7,528.4,133.7,18.5,-1.3,0,0,0,3.8,281.3,0,0.7
4,9,2017,10,15,0,0.8,0.8,206.1,526.1,593.7,198.6,291.3,528.4,133.5,18.1,-0.4,0,0,0,3.8,280.8,0,0.8
4,9,2017,10,20,0,0.6,0.6,206.1,525.6,593,198.1,290.9,527.9,133.4,18,-0.9,0,0,0,3.8,281,0,0.6
4,9,2017,10,25,0,0.9,0.9,206.1,525.8,592.7,197.9,290.4,527.4,133.4,18.2,-0.5,0,0,0,3.8,281.2,0,0.9
4,9,2017,10,30,0,0.9,0.9,206.1,525.5,592.4,197.9,290.2,526.8,133.1,17.9,-1.2,0,0,0,3.8,280.8,0,0.9
4,9,2017,10,35,0,0.7,0.7,206.1,525.2,591.9,197.5,289.9,526.8,133.5,18.1,-0.6,0,0,0,3.8,280.8,0,0.7
4,9,2017,10,40,0,0.6,0.6,206.2,524.6,591.6,197.6,289.4,525.9,133.1,18.3,-0.9,0,0,0,3.8,280.8,0,0.6
4,9,2017,10,45,0,0.8,0.8,206.2,524.6,591.1,197.2,289.1,525.9,132.8,18,-0.9,0,0,0,3.8,280.7,0,0.8
4,9,2017,10,50,0,0.7,0.7,206.2,524.9,590.8,197.3,288.7,525.4,132.9,18.1,-0.8,0,0,0,3.8,280.8,0,0.7
4,9,2017,10,55,0,0.7,0.7,206.2,524.1,590.2,196.7,288.5,525.4,132.8,18.6,-0.2,0,0,0,3.8,281.4,0,0.7
4,9,2017,11,0,0,0.8,0.8,206.2,524.3,589.8,196.6,288,524.6,132.8,18.1,-0.9,0,0,0,3.8,281.2,0,0.8
4,9,2017,11,5,0,0.8,0.8,206.2,523.8,589.4,196.5,287.7,524.1,132.8,18.3,-0.9,0,0,0,3.8,281.1,0,0.8
4,9,2017,11,10,0,0.8,0.8,206.2,523.6,589.2,196.1,287.4,523.6,132.4,18.7,-0.9,0,0,0,2.9,281.6,0,0.8
4,9,2017,11,15,0,0.8,0.8,206.2,523.3,588.7,195.9,287.2,523.6,132.7,18.9,-0.5,0,0,0,3.8,281.1,0,0.8
4,9,2017,11,20,0,0.7,0.7,206.2,523.2,588.2,196.1,286.8,523,132.3,18.4,-0.6,0,0,0,3.8,280.8,0,0.7
4,9,2017,11,25,0,0.8,0.8,206.2,522.8,587.6,195.8,286.4,522.5,132.5,18.3,-1.1,0,0,0,3.4,281.3,0,0.8
4,9,2017,11,30,0,0.8,0.8,206.2,522.9,587.5,195.6,286,522.5,132.1,18.4,-0.5,0,0,0,3.8,281,0,0.8
4,9,2017,11,35,0,0.7,0.7,206.2,522.6,587,195.2,285.7,521.9,132.1,18.1,-0.6,0,0,0,3.8,280.8,0,0.7
4,9,2017,11,40,0,0.8,0.8,206.2,522,586.6,195.2,285.4,521.4,132,18.3,-1.1,0,0,0,3.8,280.6,0,0.8
4,9,2017,11,45,0,0.9,0.9,206.2,522,586.1,195,284.9,520.9,132.1,18.4,-1.1,0,0,0,3.8,281,0,0.9
4,9,2017,11,50,0,0.8,0.8,206.2,521.5,585.5,194.9,284.7,520.9,131.7,18.2,-0.2,0,0,0,3.5,280.4,0,0.8
4,9,2017,11,55,0,0.9,0.9,206.2,521.4,585.5,194.7,284.3,520.3,131.6,18.4,-0.7,0,0,0,3.8,280.6,0,0.9
4,9,2017,12,0,0,0.7,0.7,206.2,521.1,585.1,194.3,283.9,519.7,131.6,17.9,-0.8,0,0,0,3.8,280.6,0,0.7
4,9,2017,12,5,0,0.8,0.8,206.2,521.2,584.6,194.4,283.7,519.7,131.3,17.9,-0.8,0,0,0,3.8,280.6,0,0.8
4,9,2017,12,10,0,0.9,0.9,206.1,520.9,584,194.1,283.2,519.1,131.8,17.9,-1.1,0,0,0,3.8,280.6,0,0.9
4,9,2017,12,15,0,0.8,0.8,206.1,520.5,583.8,193.9,283.1,519.1,131.5,17.9,-0.5,0,0,0,3.8,279.9,0,0.8
4,9,2017,12,20,0,0.8,0.8,206.1,520.3,583.3,193.5,282.7,518.5,131.4,17.9,-0.6,0,0,0,3.8,280.1,0,0.8
4,9,2017,12,25,0,0.8,0.8,206.1,520.2,582.8,193.6,282.4,517.8,131.3,18.3,-0.7,0,0,0,3.8,280.4,0,0.8
4,9,2017,12,30,0,0.8,0.8,206.1,520,582.5,193.2,282.2,517.8,131.1,18,-0.7,0,0,0,3.8,280.1,0,0.8
4,9,2017,12,35,0,0.8,0.8,206.1,519.6,582,193.2,281.8,517.2,131,18.1,-0.6,0,0,0,3.8,280.5,0,0.8
4,9,2017,12,40,0,0.8,0.8,206.1,519.5,581.7,192.8,281.5,516.7,131,17.9,-0.5,0,0,0,3.8,280.3,0,0.8
4,9,2017,12,45,0,0.7,0.7,206.1,519.2,581.2,192.8,281.2,516.7,130.8,17.9,-0.5,0,0,0,3.8,279.7,0,0.7
4,9,2017,12,50,0,0.7,0.7,206.1,519,580.8,192.6,280.8,516,130.7,18.1,-0.7,0,0,0,3.8,279.9,0,0.7
4,9,2017,12,55,0,0.8,0.8,206.1,518.8,580.5,192.5,280.6,516,130.9,17.8,-0.7,0,0,0,2.9,279.7,0,0.8
4,9,2017,13,0,0,0.8,0.8,206.1,518.2,580.3,192.1,280.1,515.4,130.8,17.9,-0.5,0,0,0,3.8,279.7,0,0.8
4,9,2017,13,5,0,0.7,0.7,206.1,518.3,579.7,192.1,279.8,514.7,130.8,18.1,-0.6,0,0,0,3.8,280.4,0,0.7
4,9,2017,13,10,0,0.8,0.8,206.1,517.7,579.3,192,279.8,514.7,130.6,18.7,-0.6,0,0,0,3.8,279.7,0,0.8
4,9,2017,13,15,0,0.8,0.8,206.1,517.8,578.8,191.7,279.4,514.2,130.7,18.3,-0.5,0,0,0,3.8,279.9,0,0.8
4,9,2017,13,20,0,0.8,0.8,206.1,517.8,578.7,191.6,278.8,514.2,130.3,17.9,-0.5,0,0,0,3.8,279.9,0,0.8
4,9,2017,13,25,0,0.7,0.7,206.1,517.5,578.2,191.7,278.6,513.5,130.4,18,-0.7,0,0,0,3.8,280.2,0,0.7
4,9,2017,13,30,0,0.8,0.8,206.1,517,577.9,191.2,278.3,512.9,130.3,18.2,-0.5,0,0,0,3.5,279.9,0,0.8
4,9,2017,13,35,0,0.8,0.8,206.1,516.8,577.3,191,278,512.4,130.4,18,-0.5,0,0,0,3.8,279.5,0,0.8
4,9,2017,13,40,0,0.8,0.8,206.1,516.6,576.8,190.8,277.8,512.2,130,18.3,-0.7,0,0,0,3.8,279.7,0,0.8
4,9,2017,13,45,0,0.8,0.8,206.1,516.4,576.6,190.8,277.4,511.7,130.2,17.9,-0.7,0,0,0,3.8,279.4,0,0.8
4,9,2017,13,50,0,0.8,0.8,206.1,516.1,576.3,190.4,277,511.7,129.8,17.9,-0.8,0,0,0,3.8,279.3,0,0.8
4,9,2017,13,55,0,0.8,0.8,206.1,515.9,575.6,190.5,276.6,511.2,130.1,18,-0.5,0,0,0,3.5,279.5,0,0.8
4,9,2017,14,0,0,0.7,0.7,206.1,515.7,575.3,190.4,276.3,510.6,129.7,17.8,-0.6,0,0,0,3.8,279.2,0,0.7
4,9,2017,14,5,0,0.8,0.8,206.1,515.4,574.7,189.8,276.3,510.1,129.8,18.4,-1.1,0,0,0,3.8,279.6,0,0.8
4,9,2017,14,10,0,0.8,0.8,206.1,515.2,574.4,189.8,275.8,510.1,129.8,18,-0.7,0,0,0,3.8,279.2,0,0.8
4,9,2017,14,15,0,0.8,0.8,206.1,515.1,574.2,189.5,275.5,509.5,129.7,17.6,-0.7,0,0,0,3.8,279.4,0,0.8
4,9,2017,14,20,0,0.8,0.8,206.1,514.7,573.7,189.6,275.2,509.5,129.7,18,-0.2,0,0,0,3.8,279.1,0,0.8
4,9,2017,14,25,0,0.8,0.8,206.1,514.4,573.4,189.3,275,509,129.4,18.4,-0.7,0,0,0,3.8,279.3,0,0.8
4,9,2017,14,30,0,0.7,0.7,206.1,514.2,572.9,189,274.7,508.4,129.4,18.1,-0.7,0,0,0,3.8,279.2,0,0.7
4,9,2017,14,35,0,0.8,0.8,206.1,514,572.5,188.8,274.3,507.9,129.4,17.7,-0.7,0,0,0,3.8,278.6,0,0.8
4,9,2017,14,40,0,0.7,0.7,206.1,513.8,572,188.6,274,507.9,129.3,18,-0.2,0,0,0,2.9,279.2,0,0.7
4,9,2017,14,45,0,0.8,0.8,206.1,513.7,571.9,188.3,273.7,507.8,129.2,18.1,-0.3,0,0,0,3.8,279.2,0,0.8
4,9,2017,14,50,0,0.8,0.8,206.1,513.6,571.3,188.4,273.3,507,129.3,17.6,-0.6,0,0,0,3.8,279.3,0,0.8
4,9,2017,14,55,0,0.8,0.8,206.1,513.3,571,188.1,273,506.8,129.4,17.8,-0.7,0,0,0,3.8,279,0,0.8
4,9,2017,15,0,0,0.8,0.8,206.1,512.9,570.6,188,272.9,506.3,129.1,17.7,-0.5,0,0,0,3.8,278.5,0,0.8
4,9,2017,15,5,0,0.8,0.8,206.1,512.8,570.1,187.8,272.4,505.7,129.1,17.6,-1.1,0,0,0,3.5,278.5,0,0.8
4,9,2017,15,10,0,0.8,0.8,206.1,512.5,569.7,187.7,272.2,505.7,129.2,17.7,-0.6,0,0,0,3.8,278.6,0,0.8
4,9,2017,15,15,0,0.8,0.8,206.1,512.3,569.6,187.5,271.8,505,129,17.3,-1.1,0,0,0,3.8,277.9,0,0.8
4,9,2017,15,20,0,0.8,0.8,206.1,511.8,569.2,187.2,271.5,505.1,128.9,17.6,-0.5,0,0,0,3.8,278.3,0,0.8
4,9,2017,15,25,0,0.9,0.9,206.1,511.7,568.6,187,271.5,504.5,128.5,18.2,-1,0,0,0,3.8,278.5,0,0.9
4,9,2017,15,30,0,0.7,0.7,206.1,511.5,568.2,186.7,271.1,503.9,128.6,17.7,-0.4,0,0,0,3.8,278.3,0,0.7
4,9,2017,15,35,0,0.8,0.8,206.1,511.2,567.8,186.9,270.7,503.4,128.5,17.5,-0.9,0,0,0,3.8,278.1,0,0.8
4,9,2017,15,40,0,0.8,0.8,206.1,511.1,567.4,186.6,270.4,502.7,128.3,17.7,-1.1,0,0,0,3.8,278.3,0,0.8
4,9,2017,15,45,0,0.7,0.7,206.1,510.7,567.4,186.6,270,502.7,128.3,17.3,-1.1,0,0,0,3.8,277.6,0,0.7
4,9,2017,15,50,0,0.8,0.8,206.1,510.4,566.7,186.1,269.7,502.7,128.2,17.4,-0.3,0,0,0,3.8,278.1,0,0.8
4,9,2017,15,55,0,0.7,0.7,206.1,510.3,566.4,186.1,269.6,502.1,128.2,17.8,-0.9,0,0,0,3.8,277.3,0,0.7
4,9,2017,16,0,0,0.9,0.9,206.1,510.1,566.1,185.7,269.3,501.6,127.8,17.5,-0.9,0,0,0,3.8,277.7,0,0.9
4,9,2017,16,5,0,0.9,0.9,206.1,510.1,565.6,185.9,269,501,127.8,17.8,-0.9,0,0,0,3.8,278.3,0,0.9
4,9,2017,16,10,0,0.8,0.8,206.1,509.6,565.2,185.7,268.5,501,128.1,17.3,-0.9,0,0,0,2.9,277.6,0,0.8
4,9,2017,16,15,0,0.7,0.7,206.1,509.3,564.8,185.4,268.4,500.5,128,17.2,-0.9,0,0,0,3.8,277.2,0,0.7
4,9,2017,16,20,0,0.9,0.9,206.1,509.2,564.1,185.2,268,500.5,127.9,17.8,-0.3,0,0,0,3.8,277.4,0,0.9
4,9,2017,16,25,0,0.8,0.8,206.1,508.9,563.8,185.3,267.9,500,127.8,17.7,-0.4,0,0,0,3.8,277,0,0.8
4,9,2017,16,30,0,0.9,0.9,206.1,508.6,563.4,184.9,267.3,499.4,127.5,17.2,-0.9,0,0,0,3.8,277.6,0,0.9
4,9,2017,16,35,0,0.7,0.7,206.1,508.8,563.2,184.8,267.2,499.4,127.8,17.5,-0.6,0,0,0,3.8,278,0,0.7
4,9,2017,16,40,0,0.7,0.7,206.1,508.2,562.9,184.6,267,498.9,127.6,17.2,-0.5,0,0,0,3.8,277,0,0.7
4,9,2017,16,45,0,0.8,0.8,206.1,508.3,562.2,184.3,266.8,498.4,127.3,17.2,-0.9,0,0,0,3.8,276.9,0,0.8
4,9,2017,16,50,0,0.8,0.8,206.1,507.6,562,184,266.2,497.9,127.4,17.3,-0.9,0,0,0,3.8,277,0,0.8
4,9,2017,16,55,0,0.8,0.8,206.1,507.6,561.6,184.2,266.2,497.8,127.3,17.3,-0.3,0,0,0,3.8,277,0,0.8
4,9,2017,17,0,0,0.8,0.8,206.1,507.6,560.9,183.9,265.9,497.2,127.2,17.6,-0.9,0,0,0,3.8,276.9,0,0.8
4,9,2017,17,5,0,0.9,0.9,206.1,507.1,560.7,183.7,265.6,497.2,127.1,17.2,-0.6,0,0,0,3.8,276.7,0,0.9
4,9,2017,17,10,0,0.8,0.8,206.1,507,560.1,183.4,265.2,496.6,127.2,17.5,-0.7,0,0,0,3.5,277.2,0,0.8
4,9,2017,17,15,0,0.7,0.7,206.1,506.9,559.8,183.4,264.8,496.6,127.1,17.2,0,0,0,0,3.8,276.8,0,0.7
4,9,2017,17,20,0,0.8,0.8,206.1,506.7,559.6,183.2,264.6,496,127.1,17.5,-0.6,0,0,0,3.8,276.3,0,0.8
4,9,2017,17,25,0,0.9,0.9,206.1,506.3,559.4,182.9,264.4,496,126.6,17.3,0,0,0,0,3.5,276.5,0,0.9
4,9,2017,17,30,0,0.8,0.8,206.1,506.1,558.7,182.7,264,495.3,126.8,16.9,-0.7,0,0,0,3.8,276.8,0,0.8
4,9,2017,17,35,0,0.8,0.8,206.1,505.4,558.4,182.4,263.8,494.7,126.9,17.4,-0.6,0,0,0,3.8,276.4,0,0.8
4,9,2017,17,40,0,0.7,0.7,206.1,505.4,558.2,182.6,263.5,494.7,126.8,17.1,0,0,0,0,3.8,276.3,0,0.7
4,9,2017,17,45,0,0.8,0.8,206.1,505.4,557.5,182.2,263.3,494.2,126.7,17.6,-0.5,0,0,0,3.5,276.3,0,0.8
4,9,2017,17,50,0,0.8,0.8,206.1,505,557.1,182.2,262.8,493.5,126.5,17.2,-0.6,0,0,0,2.9,276.1,0,0.8
4,9,2017,17,55,0,0.8,0.8,206.1,504.7,556.7,182,262.5,493.5,126.1,16.9,-0.6,0,0,0,3.8,276,0,0.8
4,9,2017,18,0,0,0.7,0.7,206.1,504.3,556.4,181.7,262.4,492.9,126.3,16.9,-0.5,0,0,0,3.8,276,0,0.7
4,9,2017,18,5,0,0.8,0.8,206.1,504.4,556.1,181.8,262.3,492.9,126.4,17.4,0,0,0,0,3.8,276,0,0.8
4,9,2017,18,10,0,0.8,0.8,206.1,504.2,555.6,181.7,262,492.2,126,17.6,-0.7,0,0,0,3.8,276.1,0,0.8
4,9,2017,18,15,0,0.9,0.9,206.1,503.8,555.2,181.4,261.6,492.2,126.2,17.3,0,0,0,0,3.8,275.6,0,0.9
4,9,2017,18,20,0,0.8,0.8,206.1,503.7,555,181.2,261,491.5,125.9,16.6,-0.7,0,0,0,3.8,275.4,0,0.8
4,9,2017,18,25,0,0.8,0.8,206.1,503.6,554.6,181.2,261,491.5,126,17.1,-0.2,0,0,0,3.8,275.9,0,0.8
4,9,2017,18,30,0,0.9,0.9,206.1,503.3,554.2,180.9,260.7,491,125.9,17.4,-0.7,0,0,0,3.8,276.1,0,0.9
4,9,2017,18,35,0,0.8,0.8,206.1,502.9,553.9,180.9,260.5,490.3,125.7,17.4,-1.3,0,0,0,3.8,275.8,0,0.8
4,9,2017,18,40,0,0.8,0.8,206.1,502.8,553.4,180.7,260.1,490.3,125.9,17,-0.5,0,0,0,3.8,275.4,0,0.8
4,9,2017,18,45,0,0.7,0.7,206.1,502.2,553.1,180.6,259.8,489.7,125.6,17.2,-0.6,0,0,0,3.8,275.6,0,0.7
4,9,2017,18,50,0,0.8,0.8,206.1,502.2,552.7,180.2,259.5,489.7,125.6,16.9,-0.2,0,0,0,3.8,275,0,0.8
4,9,2017,18,55,0,0.8,0.8,206.1,502.1,552.4,180.3,259.2,489,125.8,17,-0.9,0,0,0,3.8,275,0,0.8
4,9,2017,19,0,0,0.8,0.8,206.1,501.9,552.2,180.1,259,489,125.5,16.8,-0.3,0,0,0,3.8,275.5,0,0.8
4,9,2017,19,5,0,0.7,0.7,206.1,501.4,551.5,179.8,258.7,488.4,125.5,17,-0.4,0,0,0,3.5,275.2,0,0.7
4,9,2017,19,10,0,0.8,0.8,206.1,501.2,551.4,180,258.3,487.9,125.5,16.6,-0.2,0,0,0,3.8,274.9,0,0.8
4,9,2017,19,15,0,0.7,0.7,206.1,501,550.7,179.7,258.2,487.9,125.4,17,-0.2,0,0,0,3.8,274.8,0,0.7
4,9,2017,19,20,0,0.7,0.7,206.1,500.9,550.5,179.6,257.9,487.4,125.3,17.3,-0.2,0,0,0,3.8,275.4,0,0.7
4,9,2017,19,25,0,0.8,0.8,206.1,500.9,550,179.5,257.7,486.8,125.3,17.1,-0.8,0,0,0,3.8,274.8,0,0.8
4,9,2017,19,30,0,0.7,0.7,206.1,500.5,549.8,179.5,257.3,486.7,125.1,17.2,-0.3,0,0,0,3.8,275,0,0.7
4,9,2017,19,35,0,0.8,0.8,206.1,500.1,549.5,179.1,257.3,486.1,124.8,17.2,-0.3,0,0,0,3.8,274.6,0,0.8
4,9,2017,19,40,0,0.6,0.6,206.1,500.2,548.8,179.1,256.9,485.4,125,17.2,-1.1,0,0,0,3.8,274.9,0,0.6
4,9,2017,19,45,0,0.8,0.8,206.1,499.7,548.7,178.8,256.4,485.4,124.7,16.7,-0.7,0,0,0,3.8,274.5,0,0.8
4,9,2017,19,50,0,0.7,0.7,206.1,499.5,548.3,179,256.3,485.4,124.9,17.1,-0.2,0,0,0,3.5,274.5,0,0.7
4,9,2017,19,55,0,0.8,0.8,206.1,499.4,547.8,178.8,256.1,484.9,124.8,17.5,0.2,0,0,0,3.8,274.7,0,0.8
4,9,2017,20,0,0,0.7,0.7,206.1,499.1,547.5,178.7,255.8,484.3,124.8,16.6,-0.9,0,0,0,3.8,274.1,0,0.7
4,9,2017,20,5,0,0.7,0.7,206.1,498.7,547.1,178.5,255.2,483.8,124.6,16.8,-0.8,0,0,0,3.8,274.3,0,0.7
4,9,2017,20,10,0,0.8,0.8,206.1,498.7,546.6,178.2,255.1,483.8,124.3,16.7,-0.2,0,0,0,3.8,274,0,0.8
4,9,2017,20,15,0,0.8,0.8,206.1,498.2,546.2,178,255,483.2,124.4,16.9,-0.8,0,0,0,3.8,273.9,0,0.8
4,9,2017,20,20,0,0.8,0.8,206.1,498.4,545.9,177.9,254.8,483.2,124.4,17.2,-0.2,0,0,0,3.8,274.1,0,0.8
4,9,2017,20,25,0,0.8,0.8,206.1,497.9,545.7,177.9,254.4,482.9,124.2,16.9,-0.5,0,0,0,3.8,273.8,0,0.8
4,9,2017,20,30,0,0.8,0.8,206.1,497.7,545.2,177.8,254.1,482.4,124,17.1,-0.3,0,0,0,3.8,274.2,0,0.8
4,9,2017,20,35,0,0.8,0.8,206.1,497.5,544.8,177.6,253.9,482.1,124.1,16.9,-0.4,0,0,0,3.8,273.6,0,0.8
4,9,2017,20,40,0,0.8,0.8,206.1,497.2,544.4,177.5,253.5,481.4,124,16.8,-0.5,0,0,0,3.8,273.6,0,0.8
4,9,2017,20,45,0,0.8,0.8,206.1,497.1,544.1,177.3,253.2,481.3,124,17.3,-0.7,0,0,0,3.8,274.2,0,0.8
4,9,2017,20,50,0,0.8,0.8,206.1,497,543.7,177,253,480.7,124.2,17.1,-0.7,0,0,0,3.8,274,0,0.8
4,9,2017,20,55,0,0.8,0.8,206.1,496.6,543.2,177,252.6,480,123.9,17.2,-0.7,0,0,0,3.8,273.6,0,0.8
4,9,2017,21,0,0,0.5,0.5,206.1,496.4,542.9,176.9,252.5,480,123.9,17.2,-0.7,0,0,0,3.8,273.6,0,0.5
4,9,2017,21,5,0,0.8,0.8,206.1,496,542.8,176.6,252,480,123.9,17.2,-0.2,0,0,0,3.8,273.8,0,0.8
4,9,2017,21,10,0,0.8,0.8,206.1,495.8,542.5,176.5,251.9,479.4,123.8,17.1,-0.7,0,0,0,3.8,273.6,0,0.8
4,9,2017,21,15,0,0.8,0.8,206.1,495.7,541.9,176.7,251.7,479,123.6,17.4,-0.7,0,0,0,3.8,273.4,0,0.8
4,9,2017,21,20,0,0.9,0.9,206.1,495.5,541.3,176.7,251.4,478.9,123.6,17.1,-0.2,0,0,0,3.8,273.6,0,0.9
4,9,2017,21,25,0,0.8,0.8,206.1,495.3,541.2,176.1,251,478.4,123.6,16.8,-0.7,0,0,0,3.8,273.3,0,0.8
4,9,2017,21,30,0,0.8,0.8,206.1,495,540.8,176.2,250.8,477.8,123.2,17,-0.7,0,0,0,3.8,273.2,0,0.8
4,9,2017,21,35,0,0.8,0.8,206.1,494.5,540.5,175.9,250.6,477.8,123.5,16.9,-0.2,0,0,0,3.8,273.4,0,0.8
4,9,2017,21,40,0,0.8,0.8,206.1,494.5,540,175.8,250.3,477.5,123.5,17.3,-0.5,0,0,0,3.8,273.4,0,0.8
4,9,2017,21,45,0,0.8,0.8,206.1,494.1,539.7,175.6,250.1,476.9,123.4,17,-0.6,0,0,0,3.8,273.1,0,0.8
4,9,2017,21,50,0,0.8,0.8,206.1,494.1,539.3,175.4,249.7,476.9,123.3,17.4,-0.6,0,0,0,3.8,272.8,0,0.8
4,9,2017,21,55,0,0.8,0.8,206.1,493.9,538.7,175.5,249.4,476.4,123.2,17.1,-0.5,0,0,0,3.8,273.2,0,0.8
4,9,2017,22,0,0,0.8,0.8,206.1,493.6,538.6,175.4,249.2,476.4,123.3,17.1,0,0,0,0,3.8,273.1,0,0.8
4,9,2017,22,5,0,0.7,0.7,206.1,493.2,538.5,175.1,249.1,475.9,122.9,17.5,0,0,0,0,3.8,272.7,0,0.7
4,9,2017,22,10,0,0.9,0.9,206.1,493.1,537.8,174.9,248.7,475.3,122.6,16.7,-0.5,0,0,0,3.5,272.5,0,0.9
4,9,2017,22,15,0,0.8,0.8,206.1,492.8,537.5,175.1,248.2,474.7,122.6,16.8,-0.6,0,0,0,3.8,272.8,0,0.8
4,9,2017,22,20,0,0.8,0.8,206.1,492.7,537.2,174.5,248.3,474.7,123,17.3,-0.6,0,0,0,3.8,272.9,0,0.8
4,9,2017,22,25,0,0.8,0.8,206.1,492.3,536.7,174.5,247.9,474.1,122.8,16.9,-0.7,0,0,0,2.9,272.6,0,0.8
4,9,2017,22,30,0,0.7,0.7,206.1,492.1,536.5,174.5,247.7,474.1,122.2,17.1,-0.7,0,0,0,2.9,272.3,0,0.7
4,9,2017,22,35,0,0.7,0.7,206.1,491.9,536.2,174.3,247.4,473.3,122.6,16.9,-0.8,0,0,0,3.8,272.5,0,0.7
4,9,2017,22,40,0,0.8,0.8,206.1,491.6,536,174.3,247,473.3,122.3,17,-0.2,0,0,0,3.8,272,0,0.8
4,9,2017,22,45,0,0.8,0.8,206.1,491.4,535.6,174.1,247,473.3,122.6,17,-0.2,0,0,0,3.8,272.4,0,0.8
4,9,2017,22,50,0,0.8,0.8,206.1,491.1,535.1,174,246.7,472.8,122,16.8,-0.3,0,0,0,3.8,272.2,0,0.8
4,9,2017,22,55,0,0.9,0.9,206.1,491,534.5,173.9,246.5,472.2,122.1,17.2,-0.2,0,0,0,3.8,272.2,0,0.9
4,9,2017,23,0,0,0.8,0.8,206.1,490.7,534.3,173.6,246.1,472.3,121.8,17.5,-0.2,0,0,0,3.8,272.7,0,0.8
4,9,2017,23,5,0,0.8,0.8,206.1,490.5,534.1,173.7,245.7,471.7,122.1,16.7,-0.2,0,0,0,3.8,271.9,0,0.8
4,9,2017,23,10,0,0.8,0.8,206.1,490.4,533.8,173.5,245.5,471.4,122,16.6,-0.5,0,0,0,3.8,271.8,0,0.8
4,9,2017,23,15,0,0.7,0.7,206.1,490.1,533.3,173.5,245.2,470.8,121.9,17,-0.8,0,0,0,3.8,272.2,0,0.7
4,9,2017,23,20,0,0.8,0.8,206.1,490.1,533,173.4,245,470.8,121.9,16.8,-0.2,0,0,0,3.8,272,0,0.8
4,9,2017,23,25,0,0.8,0.8,206.1,489.7,532.8,173,244.8,470.1,121.7,17.1,-0.3,0,0,0,3.8,271.9,0,0.8
4,9,2017,23,30,0,0.9,0.9,206.1,489.7,532.4,173.1,244.5,469.6,121.7,16.9,-0.9,0,0,0,2.9,271.8,0,0.9
4,9,2017,23,35,0,0.8,0.8,206.1,489.3,531.9,172.9,244.5,469.5,121.6,16.8,-0.6,0,0,0,3.8,272.2,0,0.8
4,9,2017,23,40,0,0.8,0.8,206.1,488.8,531.5,172.6,244.1,469,121.5,17,-0.5,0,0,0,3.8,271.8,0,0.8
4,9,2017,23,45,0,0.8,0.8,206.1,488.8,531.3,172.5,243.7,469.2,121.6,16.6,-0.3,0,0,0,3.8,271.3,0,0.8
4,9,2017,23,50,0,0.9,0.9,206.1,488.5,530.9,172.3,243.6,468.7,121.4,17,-0.5,0,0,0,3.5,271.6,0,0.9
4,9,2017,23,55,0,0.6,0.6,206.1,488.3,530.6,172.3,243.2,468.1,121.2,17.2,-0.6,0,0,0,3.8,270.9,0,0.6
4,10,2017,0,0,0,0.8,0.8,206.1,487.7,530.2,172,242.7,468.1,121.1,16.7,0,0,0,0,3.8,271.7,0,0.8
4,10,2017,0,5,0,0.8,0.8,206.1,487.8,529.8,171.9,242.6,467.6,121.2,16.6,-0.5,0,0,0,3.5,270.9,0,0.8
4,10,2017,0,10,0,0.8,0.8,206.1,487.4,529.5,172.1,242.4,467.6,120.8,16.5,0,0,0,0,3.8,271.1,0,0.8
4,10,2017,0,15,0,0.8,0.8,206.1,487.3,529.3,171.8,242.2,466.5,121.1,17,-0.7,0,0,0,3.8,271.4,0,0.8
4,10,2017,0,20,0,0.7,0.7,206.1,487.2,528.6,171.9,241.9,466.2,121.2,16.8,-1,0,0,0,3.8,271.1,0,0.7
4,10,2017,0,25,0,0.7,0.7,206.1,486.7,528.3,171.6,241.7,466.2,120.9,16.8,-0.3,0,0,0,3.8,271.4,0,0.7
4,10,2017,0,30,0,0.9,0.9,206.1,486.8,527.9,171.3,241.5,465.6,120.8,16.6,-0.9,0,0,0,3.8,271.3,0,0.9
4,10,2017,0,35,0,0.8,0.8,206.1,486.5,527.8,171.1,241.2,465.4,120.9,16.8,-0.5,0,0,0,3.8,270.8,0,0.8
4,10,2017,0,40,0,0.7,0.7,206.1,486.1,527.1,171.2,240.7,465.4,120.6,16.3,-0.1,0,0,0,3.8,270.6,0,0.7
4,10,2017,0,45,0,0.8,0.8,206.1,485.8,526.9,171.1,240.6,464.7,120.7,17,-0.7,0,0,0,3.8,270.7,0,0.8
4,10,2017,0,50,0,0.7,0.7,206.1,485.6,526.5,170.9,240.4,464.7,120.5,16.7,-0.2,0,0,0,3.8,270.5,0,0.7
4,10,2017,0,55,0,0.7,0.7,206.1,485.4,526,170.8,240.1,464.2,120.5,16.7,-0.2,0,0,0,3.8,270.4,0,0.7
4,10,2017,1,0,0,0.8,0.8,206.1,485.3,525.7,170.6,239.7,463.6,120.5,16.4,-0.7,0,0,0,3.8,270,0,0.8
4,10,2017,1,5,0,0.9,0.9,206.1,485.2,525.4,170.4,239.5,463.6,120.3,16.7,-0.2,0,0,0,3.8,270.3,0,0.9
4,10,2017,1,10,0,0.7,0.7,206.1,484.8,525,170.4,239.3,463.1,120.5,16.5,-0.2,0,0,0,3.8,270.2,0,0.7
4,10,2017,1,15,0,0.8,0.8,206.1,484.4,525,170.1,238.9,463.1,120,16.5,-0.2,0,0,0,3.8,270.2,0,0.8
4,10,2017,1,20,0,0.8,0.8,206.1,484.5,524.4,170.1,238.8,462.6,120,16.9,-0.2,0,0,0,3.8,270.1,0,0.8
4,10,2017,1,25,0,0.9,0.9,206.1,484.1,524.2,170,238.7,462,120.1,16.9,0,0,0,0,3.8,270,0,0.9
4,10,2017,1,30,0,0.7,0.7,206.1,483.7,523.6,170,238.2,462,120,16.7,0,0,0,0,3.8,269.8,0,0.7
4,10,2017,1,35,0,0.8,0.8,206.1,483.9,523,169.6,238.2,461.5,120,16.6,-0.5,0,0,0,3.8,270,0,0.8
4,10,2017,1,40,0,0.7,0.7,206.1,483.4,523.1,169.4,237.9,460.9,119.8,16.4,-0.4,0,0,0,3.8,269.6,0,0.7
4,10,2017,1,45,0,0.9,0.9,206.1,483.3,522.7,169.1,237.5,460.9,119.8,16.6,-0.4,0,0,0,2.9,269.6,0,0.9
4,10,2017,1,50,0,0.7,0.7,206.1,482.7,522.4,169.4,237.3,460.5,119.9,16.3,-0.2,0,0,0,3.8,269.8,0,0.7
4,10,2017,1,55,0,0.7,0.7,206.1,483,522,169.1,237.2,459.8,119.9,16.8,-0.9,0,0,0,3.5,269.1,0,0.7
4,10,2017,2,0,0,0.8,0.8,206.1,482.5,521.8,168.8,236.8,459.8,119.9,16.4,-0.2,0,0,0,3.8,269.5,0,0.8
4,10,2017,2,5,0,0.7,0.7,206.1,482.5,521.2,168.9,236.4,459.3,119.6,16.5,-0.8,0,0,0,3.8,269.1,0,0.7
4,10,2017,2,10,0,0.7,0.7,206.1,482,520.9,168.6,236.4,459.3,119.6,16.5,-0.3,0,0,0,2.9,269.1,0,0.7
4,10,2017,2,15,0,0.8,0.8,206.1,481.8,520.6,168.6,236,458.9,119.8,16.1,-0.2,0,0,0,3.8,268.8,0,0.8
4,10,2017,2,20,0,0.8,0.8,206.1,481.3,520.2,168.4,235.8,458.4,119.4,16.4,-0.7,0,0,0,3.8,269.3,0,0.8
4,10,2017,2,25,0,0.8,0.8,206.1,481.3,519.7,168.4,235.6,458.4,119.3,16.3,-0.2,0,0,0,2.9,269.6,0,0.8
4,10,2017,2,30,0,0.8,0.8,206.1,481.1,519.6,168.2,235.3,458.1,119.1,16.4,-0.5,0,0,0,3.8,268.9,0,0.8
4,10,2017,2,35,0,0.8,0.8,206.1,480.9,519.1,168.4,235.1,457.3,119.6,16.2,-0.7,0,0,0,3.8,268.9,0,0.8
4,10,2017,2,40,0,0.8,0.8,206.1,480.6,518.9,168.1,234.8,457.3,119.3,16.2,0,0,0,0,2.9,268.6,0,0.8
4,10,2017,2,45,0,0.7,0.7,206.1,480.4,518.5,168,234.6,456.8,119.2,16.5,-0.5,0,0,0,3.8,268.6,0,0.7
4,10,2017,2,50,0,0.9,0.9,206.1,480.5,518.3,167.7,234.4,456.6,119.1,16.3,-0.2,0,0,0,3.8,268.7,0,0.9
4,10,2017,2,55,0,0.8,0.8,206.1,479.8,517.8,167.5,234.2,455.9,118.9,16.6,-0.3,0,0,0,3.8,268,0,0.8
4,10,2017,3,0,0,0.8,0.8,206.1,479.8,517.5,167.6,233.8,455.9,118.8,16.7,-0.4,0,0,0,3.8,269,0,0.8
4,10,2017,3,5,0,0.7,0.7,206.1,479.7,517.2,167.4,233.7,455.7,119,16.5,0.2,0,0,0,3.8,268.6,0,0.7
4,10,2017,3,10,0,0.8,0.8,206.1,479.4,516.7,167.4,233.4,455.5,118.6,16.5,0,0,0,0,3.8,268.6,0,0.8
4,10,2017,3,15,0,0.9,0.9,206.1,479.3,516.4,167.1,233.3,455.2,118.6,16.4,0.2,0,0,0,3.8,268.2,0,0.9
4,10,2017,3,20,0,0.8,0.8,206.1,479.1,516.2,167,232.9,454.6,118.5,16.4,-0.4,0,0,0,3.8,268.1,0,0.8
4,10,2017,3,25,0,0.8,0.8,206.1,478.9,515.6,167,232.7,453.9,118.6,16.2,-0.5,0,0,0,3.4,267.8,0,0.8
4,10,2017,3,30,0,0.8,0.8,206.1,478.6,515.4,167,232.4,453.9,118.5,16.3,-0.5,0,0,0,3.8,267.9,0,0.8
4,10,2017,3,35,0,0.8,0.8,206.1,478.4,515,166.6,232.2,453.8,118.3,16.1,-0.2,0,0,0,3.8,267.7,0,0.8
4,10,2017,3,40,0,0.7,0.7,206.1,478.3,514.7,166.5,231.9,453.2,118.6,16.3,-0.2,0,0,0,3.8,267.8,0,0.7
4,10,2017,3,45,0,0.8,0.8,206.1,477.8,514.4,166.2,231.8,453.2,118.3,16.2,-0.2,0,0,0,3.8,267.3,0,0.8
4,10,2017,3,50,0,0.9,0.9,206.1,477.7,513.8,166.2,231.6,452.5,118.2,16.5,-0.3,0,0,0,3.8,268.1,0,0.9
4,10,2017,3,55,0,0.8,0.8,206.1,477.5,513.7,165.8,231.2,452.5,118.1,16.2,0.2,0,0,0,3.8,267.3,0,0.8
4,10,2017,4,0,0,0.8,0.8,206.1,477.3,513.4,166,230.9,451.9,118.1,16.4,-0.3,0,0,0,3.8,267.3,0,0.8
4,10,2017,4,5,0,0.7,0.7,206.1,476.9,512.8,165.8,230.5,451.4,118,16,-0.5,0,0,0,3.8,267.1,0,0.7
4,10,2017,4,10,0,0.8,0.8,206.1,476.5,512.5,165.5,230.5,451.4,118,16,0,0,0,0,3.8,267.1,0,0.8
4,10,2017,4,15,0,0.8,0.8,206.1,476.6,512.1,165.7,230.3,450.8,118,16.5,-0.6,0,0,0,3.8,267.7,0,0.8
4,10,2017,4,20,0,0.8,0.8,206.1,476.2,512.1,165.5,230,450.8,118,16.2,0,0,0,0,3.8,267.3,0,0.8
4,10,2017,4,25,0,0.8,0.8,206.1,476.1,511.8,165.4,229.8,450.1,118,16.5,-0.7,0,0,0,2.9,266.6,0,0.8
4,10,2017,4,30,0,0.8,0.8,206.1,475.8,511.4,165.5,229.5,450.1,117.9,16.1,0,0,0,0,3.8,266.8,0,0.8
4,10,2017,4,35,0,0.9,0.9,206.1,475.7,511.2,165.3,229.4,449.6,117.9,16.5,-0.6,0,0,0,3.8,267.1,0,0.9
4,10,2017,4,40,0,0.7,0.7,206.1,475.5,510.6,165,229.2,449.6,117.5,16.3,0.2,0,0,0,3.8,266.6,0,0.7
4,10,2017,4,45,0,0.7,0.7,206.1,475.3,510.4,164.7,228.9,448.9,117.5,16.2,-0.5,0,0,0,3.8,266.7,0,0.7
4,10,2017,4,50,0,0.8,0.8,206.1,475.2,509.9,164.8,228.6,448.9,117.5,16.3,0,0,0,0,3.8,267,0,0.8
4,10,2017,4,55,0,0.8,0.8,206.1,474.5,509.6,164.5,228.3,448.5,117.6,16,-0.4,0,0,0,3.8,266,0,0.8
4,10,2017,5,0,0,0.8,0.8,206.1,474.4,509.3,164.5,228.4,448,117.4,16.3,-0.3,0,0,0,2.9,266.6,0,0.8
4,10,2017,5,5,0,0.8,0.8,206.1,474.2,509,164.5,227.9,447.9,117.3,16.3,-0.3,0,0,0,3.8,266.2,0,0.8
4,10,2017,5,10,0,0.8,0.8,206.1,474.1,508.4,164.3,227.8,447.2,117.2,16.2,-0.5,0,0,0,3.8,266.6,0,0.8
4,10,2017,5,15,0,0.8,0.8,206.1,473.6,508.4,163.9,227.5,447.2,117.2,16.4,0,0,0,0,2.9,266.2,0,0.8
4,10,2017,5,20,0,0.8,0.8,206.1,473.4,508,164.1,226.9,446.7,117.1,15.5,-0.5,0,0,0,3.8,266.6,0,0.8
4,10,2017,5,25,0,0.7,0.7,206.1,473.2,507.4,163.9,227.2,446.7,117,16,0.2,0,0,0,3.8,265.9,0,0.7
4,10,2017,5,30,0,0.8,0.8,206.1,473.3,507.3,163.9,226.8,446.5,117.1,16.2,0,0,0,0,3.8,266.2,0,0.8
4,10,2017,5,35,0,0.8,0.8,206.1,473,506.9,163.5,226.6,446,117,16.1,0,0,0,0,3.8,265.7,0,0.8
4,10,2017,5,40,0,0.8,0.8,206.1,472.4,506.6,163.4,226.5,445.4,117.1,15.9,-0.5,0,0,0,3.5,265.7,0,0.8
4,10,2017,5,45,0,0.8,0.8,206.1,472.6,506.3,163.4,226.1,445.5,116.6,15.8,0,0,0,0,3.8,265.1,0,0.8
4,10,2017,5,50,0,0.8,0.8,206.1,472.2,505.8,162.8,225.8,444.9,116.5,16,0,0,0,0,3.8,265.7,0,0.8
4,10,2017,5,55,0,0.7,0.7,206.1,472,505.4,163.3,225.7,444.4,116.8,16,-0.6,0,0,0,3.5,265.3,0,0.7
4,10,2017,6,0,0,0.8,0.8,206.1,471.6,505.2,163.1,225.4,444.4,116.5,16.3,0,0,0,0,3.8,265.9,0,0.8
4,10,2017,6,5,0,0.7,0.7,206.1,471.6,504.6,162.7,225.2,444.4,116.5,16.3,0,0,0,0,3.8,265.6,0,0.7
4,10,2017,6,10,0,0.8,0.8,206.1,471.5,504.3,162.6,225,443.8,116.3,16.1,-0.3,0,0,0,3.8,265.3,0,0.8
4,10,2017,6,15,0,0.7,0.7,206.1,470.9,504.3,162.4,224.7,443.3,116.4,15.8,-0.4,0,0,0,3.8,265.3,0,0.7
4,10,2017,6,20,0,0.7,0.7,206.1,470.7,503.8,162.3,224.6,443.3,116.5,15.9,0.2,0,0,0,3.8,265,0,0.7
4,10,2017,6,25,0,0.7,0.7,206.1,470.7,503.4,162.4,224.1,442.6,115.8,15.6,0,0,0,0,3.8,264.8,0,0.7
4,10,2017,6,30,0,0.8,0.8,206.1,470.4,503.3,162,224.1,442.6,116.3,16.1,0,0,0,0,3.8,265,0,0.8
4,10,2017,6,35,0,0.8,0.8,206.1,470.2,502.8,162,223.9,442,116.3,15.9,-0.2,0,0,0,3.8,264.6,0,0.8
4,10,2017,6,40,0,0.8,0.8,206.1,470.2,502.4,161.9,223.6,442,115.7,15.7,-0.2,0,0,0,3.8,264.2,0,0.8
4,10,2017,6,45,0,0.8,0.8,206.1,469.9,502.2,161.8,223.4,441.5,115.9,16.1,-0.2,0,0,0,2.9,264.8,0,0.8
4,10,2017,6,50,0,0.8,0.8,206.1,469.4,501.7,161.6,223.1,440.9,115.7,15.8,-0.2,0,0,0,2.9,264.4,0,0.8
4,10,2017,6,55,0,0.9,0.9,206.1,469.4,501.2,161.6,222.9,440.9,115.8,16.1,-0.2,0,0,0,3.8,264.9,0,0.9
4,10,2017,7,0,0,0.9,0.9,206.1,469.2,501.2,161.4,222.7,440.9,116,16.1,0.5,0,0,0,3.8,264.8,0,0.9
4,10,2017,7,5,0,0.8,0.8,206.1,468.6,500.9,161.3,222.4,440.2,115.5,15.8,-0.2,0,0,0,3.5,264.4,0,0.8
4,10,2017,7,10,0,0.7,0.7,206.1,468.7,500.6,161,222.2,439.6,115.7,16,-0.8,0,0,0,3.8,264.6,0,0.7
4,10,2017,7,15,0,0.8,0.8,206.1,468.5,500.2,160.9,221.9,439.6,115.6,15.7,-0.2,0,0,0,3.8,264.3,0,0.8
4,10,2017,7,20,0,0.8,0.8,206.1,468.1,499.9,160.8,221.7,439,115.5,15.7,-0.2,0,0,0,3.8,264,0,0.8
4,10,2017,7,25,0,0.7,0.7,206.1,467.9,499.7,160.5,221.5,439,115.3,15.7,-0.2,0,0,0,3.8,263.5,0,0.7
4,10,2017,7,30,0,0.7,0.7,206.2,467.6,499,160.8,221.3,438.8,115.3,15.9,-0.3,0,0,0,3.8,264,0,0.7
4,10,2017,7,35,0,0.7,0.7,206.2,467.6,498.8,160.5,220.8,438.2,115.2,15.5,-0.3,0,0,0,3.8,264,0,0.7
4,10,2017,7,40,0,0.8,0.8,206.2,467.3,498.6,160.5,220.9,438.2,115.1,16.2,0.2,0,0,0,3.8,264.3,0,0.8
4,10,2017,7,45,0,0.8,0.8,206.2,467.3,498.1,160.5,220.8,437.6,115.1,16,-0.5,0,0,0,3.8,263.7,0,0.8
4,10,2017,7,50,0,0.8,0.8,206.2,467.1,498,160.3,220.3,437.6,115.3,15.8,0.2,0,0,0,3.8,263.9,0,0.8
4,10,2017,7,55,0,0.8,0.8,206.2,466.8,497.3,159.9,220.2,437,114.8,16.2,-0.3,0,0,0,3.8,264,0,0.8
4,10,2017,8,0,0,0.7,0.7,206.2,466.7,497.2,160.2,219.9,436.4,115,16,-0.9,0,0,0,3.8,264.2,0,0.7
4,10,2017,8,5,0,0.8,0.8,206.2,466.3,496.9,159.8,219.7,436.4,114.8,15.8,-0.3,0,0,0,3.8,263.5,0,0.8
4,10,2017,8,10,0,0.8,0.8,206.2,466.3,496.5,159.8,219.5,436.4,114.6,16.2,0,0,0,0,3.8,263.3,0,0.8
4,10,2017,8,15,0,0.8,0.8,206.2,465.8,496.3,159.8,219.2,435.9,114.6,15.8,0,0,0,0,3.8,263.5,0,0.8
4,10,2017,8,20,0,0.9,0.9,206.2,465.7,495.8,159.4,219.2,435.7,114.6,16.2,0.3,0,0,0,3.8,263.2,0,0.9
4,10,2017,8,25,0,0.6,0.6,206.2,465.4,495.7,159.5,219,435.2,114.5,16.2,-0.2,0,0,0,3.8,263.5,0,0.6
4,10,2017,8,30,0,0.8,0.8,206.2,465.1,495.2,159.4,218.6,435.2,114.5,15.8,-0.2,0,0,0,3.8,262.9,0,0.8
4,10,2017,8,35,0,0.8,0.8,206.2,464.8,495,159.3,218.4,434.6,114.6,15.8,-0.2,0,0,0,3.8,262.8,0,0.8
4,10,2017,8,40,0,0.8,0.8,206.2,464.8,494.5,159.2,218.3,434.6,114.5,15.6,0.3,0,0,0,3.8,262.9,0,0.8
4,10,2017,8,45,0,0.8,0.8,206.2,464.8,494.3,159.1,218.1,434.1,114.4,15.9,-0.2,0,0,0,3.8,262.5,0,0.8
4,10,2017,8,50,0,0.7,0.7,206.2,464.2,493.6,159.1,218,434.1,114.4,15.8,0.3,0,0,0,3.8,262.8,0,0.7
4,10,2017,8,55,0,0.8,0.8,206.2,464,493.6,158.8,217.7,433.5,114.4,16.2,-0.2,0,0,0,3.8,262.6,0,0.8
4,10,2017,9,0,0,0.8,0.8,206.2,463.8,493.1,158.6,217.3,432.8,114.5,15.7,-0.2,0,0,0,3.8,262.6,0,0.8
4,10,2017,9,5,0,0.8,0.8,206.2,463.7,493.1,158.3,217.1,432.8,114.1,16.1,0,0,0,0,3.8,262.8,0,0.8
4,10,2017,9,10,0,0.8,0.8,206.2,463.4,492.5,158.7,216.9,432.7,114.1,15.9,-0.2,0,0,0,3.8,262.7,0,0.8
4,10,2017,9,15,0,0.9,0.9,206.2,463.2,492.3,158.1,216.9,432.1,114.1,16.4,-0.2,0,0,0,3.8,262.1,0,0.9
4,10,2017,9,20,0,0.8,0.8,206.2,463.1,491.7,158.1,216.6,431.9,114,16.2,0.2,0,0,0,3.8,262.1,0,0.8
4,10,2017,9,25,0,0.7,0.7,206.2,462.5,491.6,158,216.2,431.4,114,15.7,-0.3,0,0,0,3.5,261.9,0,0.7
4,10,2017,9,30,0,0.8,0.8,206.2,462.5,491.4,158.1,216.1,431.4,114.2,15.9,-0.2,0,0,0,3.8,261.7,0,0.8
4,10,2017,9,35,0,0.7,0.7,206.2,462.5,491.1,158,215.8,430.9,113.9,15.7,-0.2,0,0,0,3.8,261.7,0,0.7
4,10,2017,9,40,0,0.7,0.7,206.2,461.9,490.7,157.5,215.9,430.3,113.6,16.4,-0.2,0,0,0,2.9,262.1,0,0.7
4,10,2017,9,45,0,0.9,0.9,206.2,461.8,490.3,157.8,215.7,430.3,113.9,16.1,-0.2,0,0,0,3.8,261.4,0,0.9
4,10,2017,9,50,0,0.8,0.8,206.2,461.6,489.8,157.5,215.3,430.3,113.5,15.8,0.4,0,0,0,3.8,261.8,0,0.8
4,10,2017,9,55,0,0.7,0.7,206.2,461.4,489.7,157.6,214.9,429.7,113.6,15.4,-0.2,0,0,0,3.8,261,0,0.7
4,10,2017,10,0,0,0.8,0.8,206.2,461,489.2,157.7,215,428.7,113.5,15.9,-0.7,0,0,0,3.8,261,0,0.8
4,10,2017,10,5,0,0.8,0.8,206.2,461,488.9,157.3,214.7,429.3,113.3,15.5,-0.2,0,0,0,3.8,260.8,0,0.8
4,10,2017,10,10,0,0.8,0.8,206.2,460.7,488.6,157.5,214.5,428.7,113.4,15.3,0.4,0,0,0,3.8,261,0,0.8
4,10,2017,10,15,0,0.8,0.8,206.2,460.5,488.4,157.1,214.3,428.7,113.3,15.7,0.2,0,0,0,2.9,260.8,0,0.8
4,10,2017,10,20,0,0.8,0.8,206.2,460.1,488.1,157.1,214.1,428.3,113.1,15.4,-0.2,0,0,0,3.8,260.5,0,0.8
4,10,2017,10,25,0,0.8,0.8,206.2,460.2,487.7,156.9,213.9,427.6,113.4,15.3,-0.3,0,0,0,3.8,260.6,0,0.8
4,10,2017,10,30,0,0.8,0.8,206.2,459.9,487.5,156.6,213.6,427.6,112.9,15.5,0.2,0,0,0,3.8,260.8,0,0.8
4,10,2017,10,35,0,0.7,0.7,206.2,459.6,487.1,156.7,213.7,427.1,112.9,15.5,0.1,0,0,0,3.8,260.3,0,0.7
4,10,2017,10,40,0,0.8,0.8,206.2,459.3,486.8,156.8,213.3,427.1,113,15.5,0,0,0,0,3.8,260.4,0,0.8
4,10,2017,10,45,0,0.7,0.7,206.2,459.3,486.6,156.8,213.4,426.4,112.8,15.6,0.2,0,0,0,3.8,260.3,0,0.7
4,10,2017,10,50,0,0.8,0.8,206.2,458.9,486.3,156.7,213.1,426.4,112.9,15.9,0.2,0,0,0,2.9,259.5,0,0.8
4,10,2017,10,55,0,0.7,0.7,206.2,458.9,485.6,156.5,212.8,425.8,113,15.5,-0.4,0,0,0,3.8,260.1,0,0.7
4,10,2017,11,0,0,0.8,0.8,206.2,458.6,485.6,156.4,212.4,426,112.7,15.2,-0.2,0,0,0,3.8,259.7,0,0.8
4,10,2017,11,5,0,0.8,0.8,206.2,458.2,485.1,156.1,212.3,425.3,112.5,15.1,0.2,0,0,0,3.8,259.6,0,0.8
4,10,2017,11,10,0,0.9,0.9,206.1,458,484.6,156.1,212.2,425.3,112.6,15.5,0.2,0,0,0,3.8,259.9,0,0.9
4,10,2017,11,15,0,0.8,0.8,206.1,457.9,484.3,155.7,212,424.7,112.2,15.3,-0.4,0,0,0,3.8,259.3,0,0.8
4,10,2017,11,20,0,0.7,0.7,206.1,457.6,484.1,155.8,211.8,424.4,112.7,15.1,-0.2,0,0,0,3.8,259.3,0,0.7
4,10,2017,11,25,0,0.8,0.8,206.1,457.4,483.5,155.7,211.7,424.4,112.5,15.5,-0.2,0,0,0,3.8,259.4,0,0.8
4,10,2017,11,30,0,0.7,0.7,206.1,457.2,483.6,155.6,211.5,423.8,112.3,15.4,-0.2,0,0,0,3.8,259.2,0,0.7
4,10,2017,11,35,0,0.7,0.7,206.1,457.1,483,155.5,211.3,423.3,112.4,15.7,-0.7,0,0,0,3.8,259.4,0,0.7
4,10,2017,11,40,0,0.7,0.7,206.1,456.7,482.9,155,211.2,423.3,112,15.6,-0.2,0,0,0,3.8,258.8,0,0.7
4,10,2017,11,45,0,0.9,0.9,206.1,456.4,482.6,155.2,211,422.6,112.2,15.4,-0.3,0,0,0,3.8,258.5,0,0.9
4,10,2017,11,50,0,0.7,0.7,206.1,456.5,482.2,155.1,211,422.6,112.1,15.9,-0.3,0,0,0,3.8,258.8,0,0.7
4,10,2017,11,55,0,0.8,0.8,206.1,456,481.8,155.3,210.5,422.6,112.1,15.3,0.4,0,0,0,3.8,258.3,0,0.8
4,10,2017,12,0,0,0.8,0.8,206.1,455.9,481.5,155,210.2,422,112.1,15,-0.2,0,0,0,3.8,259.2,0,0.8
4,10,2017,12,5,0,0.8,0.8,206.1,455.6,481.1,155.1,210.3,422,111.7,15,-0.2,0,0,0,3.8,257.9,0,0.8
4,10,2017,12,10,0,0.7,0.7,206.1,455.5,481,155,210,421.5,111.7,14.8,0,0,0,0,3.8,258.3,0,0.7
4,10,2017,12,15,0,0.8,0.8,206.1,455.2,480.5,155.3,209.8,421.5,111.8,15.1,0,0,0,0,2.9,257.8,0,0.8
4,10,2017,12,20,0,0.9,0.9,206.1,455,480.2,155.1,209.8,420.9,112,15.1,0,0,0,0,2.9,257.6,0,0.9
4,10,2017,12,25,0,0.8,0.8,206.1,454.9,479.7,154.6,209.3,420.4,111.8,15,-0.5,0,0,0,3.8,257.6,0,0.8
4,10,2017,12,30,0,0.8,0.8,206.1,454.3,479.4,154.9,209.1,420.3,111.8,14.7,-0.3,0,0,0,3.8,257.4,0,0.8
4,10,2017,12,35,0,0.8,0.8,206.1,454.4,479.2,154.8,209,420.3,111.7,15,0.2,0,0,0,3.8,257.2,0,0.8
4,10,2017,12,40,0,0.7,0.7,206.1,454.1,479,154.8,209,419.5,111.6,15,-0.6,0,0,0,3.8,257,0,0.7
4,10,2017,12,45,0,0.8,0.8,206.1,453.9,478.7,154.6,208.9,419.5,111.7,14.9,0,0,0,0,3.8,257,0,0.8
4,10,2017,12,50,0,0.8,0.8,206.1,453.4,478.4,154.5,208.7,419.3,111.6,15.1,0.3,0,0,0,3.8,256.7,0,0.8
4,10,2017,12,55,0,0.9,0.9,206.1,453.7,478,154.4,208.4,418.8,111.3,14.8,-0.2,0,0,0,3.8,256.7,0,0.9
4,10,2017,13,0,0,0.8,0.8,206.1,453.3,477.8,154.5,208.5,418.8,111.5,15,0.2,0,0,0,3.5,256.7,0,0.8
4,10,2017,13,5,0,0.8,0.8,206.1,453.1,477.4,154.7,208.1,418.3,111.1,14.7,-0.3,0,0,0,3.5,256.1,0,0.8
4,10,2017,13,10,0,0.9,0.9,206.1,452.9,477.2,154.5,207.9,418.3,111.3,15.1,0.3,0,0,0,3.8,256.6,0,0.9
4,10,2017,13,15,0,0.8,0.8,206.1,452.6,476.6,154.4,207.7,417.7,111.2,14.9,-0.2,0,0,0,3.8,256.3,0,0.8
4,10,2017,13,20,0,0.8,0.8,206.1,452.2,476.4,154.4,207.5,417.1,111.2,14.8,-0.2,0,0,0,3.8,256.3,0,0.8
4,10,2017,13,25,0,0.8,0.8,206.1,452.1,476.2,154.2,207.3,417.1,111,14.6,-0.2,0,0,0,3.8,256,0,0.8
4,10,2017,13,30,0,0.8,0.8,206.1,451.9,475.7,153.9,207.4,417,111.1,15.2,0.1,0,0,0,3.8,256,0,0.8
4,10,2017,13,35,0,0.8,0.8,206.1,451.7,475.4,154.3,207,416.1,111.2,14.9,-0.2,0,0,0,3.8,255.8,0,0.8
4,10,2017,13,40,0,0.8,0.8,206.1,451.5,475.4,153.8,207.1,416.1,111,15.2,-0.2,0,0,0,3.8,255.6,0,0.8
4,10,2017,13,45,0,0.9,0.9,206.1,451.4,475,153.8,206.6,416.1,111,14.4,0.3,0,0,0,3.8,256,0,0.9
4,10,2017,13,50,0,0.9,0.9,206.1,451.1,474.5,154,206.6,415.5,111,15,-0.2,0,0,0,3.8,255.4,0,0.9
4,10,2017,13,55,0,0.8,0.8,206.1,450.8,474.4,153.7,206.4,415.4,111.2,14.6,0.3,0,0,0,3.8,255.6,0,0.8
4,10,2017,14,0,0,0.8,0.8,206.1,450.5,474,153.5,206,414.8,110.9,14.4,-0.2,0,0,0,3.8,254.7,0,0.8
4,10,2017,14,5,0,0.8,0.8,206.1,450.5,473.8,153.4,206.1,414.8,110.9,14.9,-0.2,0,0,0,3.8,255.1,0,0.8
4,10,2017,14,10,0,0.8,0.8,206.1,450.2,473.6,153.8,206,414.3,111,15.2,-0.2,0,0,0,3.8,254.9,0,0.8
4,10,2017,14,15,0,0.8,0.8,206.1,449.8,472.9,153.1,205.7,414.3,110.9,15,0.5,0,0,0,2.6,254.9,0,0.8
4,10,2017,14,20,0,0.8,0.8,206,449.7,472.8,153.6,205.5,413.6,110.8,14.7,-0.2,0,0,0,3.5,254.7,0,0.8
4,10,2017,14,25,0,0.8,0.8,206,449.4,472.2,153.4,205.5,413.4,110.8,14.9,-0.2,0,0,0,3.8,254.2,0,0.8
4,10,2017,14,30,0,0.8,0.8,206,449.2,472.2,153.5,205.4,412.9,110.8,14.9,-0.7,0,0,0,3.8,254.4,0,0.8
4,10,2017,14,35,0,0.7,0.7,206,449,471.7,153.1,205.1,412.9,110.6,15.1,-0.2,0,0,0,3.8,253.8,0,0.7
4,10,2017,14,40,0,0.7,0.7,206,448.8,471.5,153.1,204.9,412.9,110.6,14.9,-0.2,0,0,0,3.8,254.4,0,0.7
4,10,2017,14,45,0,0.7,0.7,206,448.8,471.2,153.1,204.7,412.3,110.6,14.7,-0.2,0,0,0,3.8,253.8,0,0.7
4,10,2017,14,50,0,0.8,0.8,206,448.6,470.8,153,204.5,412.3,110.8,14.5,0.3,0,0,0,3.8,253.8,0,0.8
4,10,2017,14,55,0,0.8,0.8,206,448.4,470.6,152.8,204.2,411.8,110.2,14.2,-0.3,0,0,0,3.8,253.5,0,0.8
4,10,2017,15,0,0,0.7,0.7,206,448.1,470.2,152.6,204.1,411.8,110.5,14.1,0.2,0,0,0,3.5,252.9,0,0.7
4,10,2017,15,5,0,0.8,0.8,206,447.9,469.8,153,204,411,110.3,14.7,0,0,0,0,3.8,253.5,0,0.8
4,10,2017,15,10,0,0.7,0.7,206,447.8,469.7,152.6,203.9,411,110.1,14.5,0,0,0,0,3.8,253.1,0,0.7
4,10,2017,15,15,0,0.8,0.8,206,447.5,469.3,152.7,203.9,410.7,110.2,14.4,0.2,0,0,0,3.8,252.9,0,0.8
4,10,2017,15,20,0,0.9,0.9,206,447.1,469.3,152.7,203.4,410.2,110.3,14.3,0,0,0,0,3.8,253.1,0,0.9
